time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159120,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,8.95456018362717e-12,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,9.429596860288658e-12,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,6.964674496845458e-12,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,9.429588186671278e-12,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,4.4729810133592445e-11,287.3044128417969,294.1499938964844,289.181640625,288.4712219238281,290.4307861328125,288.8583679199219,285.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-9.665483691190244e-11,1.2499702260323152e-16,9.66547120118122e-11,-2.1934101757103966e-10,0.0,0.0,0.0,-5.38420863449573e-10,60.0,0.2434605658054351,-0.0,-6.206815662441545e-22,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1634826660156,288.4534606933594,290.4307861328125,288.8583679199219,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.2257499694824218,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1634826660156,288.4534606933594,290.4307861328125,288.8583679199219,285.310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.2257499694824218,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1539001464844,288.4440612792969,290.4307861328125,288.8583679199219,285.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.2174136936664581,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.1439514160156,288.434326171875,290.4307861328125,288.8583679199219,285.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-4.047681515049334e-13,4.323968365293357e-18,4.047638418012978e-13,1.66042331793681e-12,0.0,0.0,0.0,0.0,60.0,0.2095075845718383,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1231994628906,288.4139709472656,290.4307861328125,288.8583679199219,285.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1947376579046249,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1231994628906,288.4139709472656,290.4307861328125,288.8583679199219,285.31427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1947376579046249,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1014099121094,288.39263916015625,290.4307861328125,288.8583679199219,285.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1812797337770462,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1014099121094,288.39263916015625,290.4307861328125,288.8583679199219,285.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1812797337770462,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0788269042969,288.3705139160156,290.4307861328125,288.8583679199219,285.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1689925491809845,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0788269042969,288.3705139160156,290.4307861328125,288.8583679199219,285.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1689925491809845,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0555725097656,288.3477478027344,290.4307861328125,288.8583679199219,285.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381826127802e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1578019261360168,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0555725097656,288.3477478027344,290.4307861328125,288.8583679199219,285.3187255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381826127802e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1578019261360168,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0437927246094,288.336181640625,290.4307861328125,288.8583679199219,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1527014970779419,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0318908691406,288.3245544433594,290.4307861328125,288.8583679199219,285.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1478182524442672,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.00799560546875,288.3011169433594,290.4307861328125,288.8583679199219,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607948733719395e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.1384678483009338,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.00799560546875,288.3011169433594,290.4307861328125,288.8583679199219,285.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607948733719395e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.1384678483009338,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9840087890625,288.2776184082031,290.4307861328125,288.8583679199219,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.362052393956038e-12,2.9010615813615297e-18,-2.3620552128816867e-12,2.634450817218248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1299007683992386,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9840087890625,288.2776184082031,290.4307861328125,288.8583679199219,285.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,2.362052393956038e-12,2.9010615813615297e-18,-2.3620552128816867e-12,2.634450817218248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1299007683992386,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9601745605469,288.2542724609375,290.4307861328125,288.8583679199219,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.362052393956038e-12,2.9010613745663773e-18,-2.3620552128816867e-12,2.634450817218248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1220394521951675,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9601745605469,288.2542724609375,290.4307861328125,288.8583679199219,285.3233642578125,0.0,0.0,0.0,0.0,1.0,1.0,2.362052393956038e-12,2.9010613745663773e-18,-2.3620552128816867e-12,2.634450817218248e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1220394521951675,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.9366760253906,288.23126220703125,290.4307861328125,288.8583679199219,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1148193776607513,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.9366760253906,288.23126220703125,290.4307861328125,288.8583679199219,285.3243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1148193776607513,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.9251403808594,288.2199401855469,290.4307861328125,288.8583679199219,285.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1114702299237251,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.9137268066406,288.208740234375,290.4307861328125,288.8583679199219,285.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.1082182750105857,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8914794921875,288.1869506835937,290.4307861328125,288.8583679199219,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.101884126663208,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8914794921875,288.1869506835937,290.4307861328125,288.8583679199219,285.3260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.101884126663208,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8701477050781,288.16607666015625,290.4307861328125,288.8583679199219,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983700623328001e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0958827063441276,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8701477050781,288.16607666015625,290.4307861328125,288.8583679199219,285.32684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983700623328001e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0958827063441276,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8499450683594,288.1462707519531,290.4307861328125,288.8583679199219,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983700623328001e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0901950299739837,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8499450683594,288.1462707519531,290.4307861328125,288.8583679199219,285.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983700623328001e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0901950299739837,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8310241699219,288.12774658203125,290.4307861328125,288.8583679199219,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114084162445e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0848224908113479,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8310241699219,288.12774658203125,290.4307861328125,288.8583679199219,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114084162445e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0848224908113479,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8221435546875,288.1190185546875,290.4307861328125,288.8583679199219,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114084162445e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0822878181934356,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8136291503906,288.1106872558594,290.4307861328125,288.8583679199219,285.3290405273437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983700623328001e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0798171237111091,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.79791259765625,288.0953063964844,290.4307861328125,288.8583679199219,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602113256981834e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0750125423073768,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.79791259765625,288.0953063964844,290.4307861328125,288.8583679199219,285.3297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602113256981834e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0750125423073768,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7840881347656,288.0817565917969,290.4307861328125,288.8583679199219,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607936326010214e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0705115720629692,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7840881347656,288.0817565917969,290.4307861328125,288.8583679199219,285.330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607936326010214e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0705115720629692,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7723388671875,288.0702209472656,290.4307861328125,288.8583679199219,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.60211242980122e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0663004368543624,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7723388671875,288.0702209472656,290.4307861328125,288.8583679199219,285.3309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.60211242980122e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0663004368543624,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
