time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161580,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7628479003906,288.0609436035156,290.4307861328125,288.8583679199219,285.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602113256981834e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0623080618679523,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7628479003906,288.0609436035156,290.4307861328125,288.8583679199219,285.3314514160156,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602113256981834e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0623080618679523,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.759033203125,288.05718994140625,290.4307861328125,288.8583679199219,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114084162445e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0604307204484939,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7558288574219,288.0540771484375,290.4307861328125,288.8583679199219,285.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602113256981834e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0586017780005931,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7514953613281,288.0498352050781,290.4307861328125,288.8583679199219,285.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560793219010714e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0550476424396038,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7514953613281,288.0498352050781,290.4307861328125,288.8583679199219,285.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560793219010714e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0550476424396038,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.75,288.0483703613281,290.4307861328125,288.8583679199219,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942379344585965e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0517270416021347,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.75,288.0483703613281,290.4307861328125,288.8583679199219,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942379344585965e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0517270416021347,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7506103515625,288.0489501953125,290.4307861328125,288.8583679199219,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942379344585965e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0486196652054786,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7506103515625,288.0489501953125,290.4307861328125,288.8583679199219,285.3333740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942379344585965e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0486196652054786,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.75250244140625,288.0508117675781,290.4307861328125,288.8583679199219,285.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0457444712519645,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.75250244140625,288.0508117675781,290.4307861328125,288.8583679199219,285.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0457444712519645,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.75396728515625,288.05224609375,290.4307861328125,288.8583679199219,285.3339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.044393416494131,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7558288574219,288.0540466308594,290.4307861328125,288.8583679199219,285.3341369628906,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983698968966776e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0430769883096218,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7606811523437,288.0588073730469,290.4307861328125,288.8583679199219,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0405157320201396,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7606811523437,288.0588073730469,290.4307861328125,288.8583679199219,285.3345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0405157320201396,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7672119140625,288.0652160644531,290.4307861328125,288.8583679199219,285.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0381136760115623,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7672119140625,288.0652160644531,290.4307861328125,288.8583679199219,285.3348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0381136760115623,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.7713317871094,288.0692443847656,290.4307861328125,288.8583679199219,285.3349914550781,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0369378626346588,-0.0,-5.066666239769569e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.77557373046875,288.0733947753906,290.4307861328125,288.8583679199219,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0358525998890399,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.78582763671875,288.0834655761719,290.4307861328125,288.8583679199219,285.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792391830103e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0337229035794734,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.78582763671875,288.0834655761719,290.4307861328125,288.8583679199219,285.33544921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792391830103e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0337229035794734,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.791748046875,288.0892639160156,290.4307861328125,288.8583679199219,285.3356018066406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0327280536293983,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.7981872558594,288.0955505371094,290.4307861328125,288.8583679199219,285.3357238769531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0317493490874767,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8127136230469,288.1097717285156,290.4307861328125,288.8583679199219,285.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0298490095883607,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8127136230469,288.1097717285156,290.4307861328125,288.8583679199219,285.33599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0298490095883607,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8295288085937,288.12628173828125,290.4307861328125,288.8583679199219,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.028069557622075,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.8295288085937,288.12628173828125,290.4307861328125,288.8583679199219,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.028069557622075,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.84881591796875,288.1451721191406,290.4307861328125,288.8583679199219,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983699796147388e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263952165842056,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,-2.558445805472126e-13,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,-2.694170570232553e-13,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,-1.989906991354401e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,-2.69416785972712e-13,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,-1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.84881591796875,288.1451721191406,290.4307861328125,288.8583679199219,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0602742562280127e-12,6.983699796147388e-18,3.060267317334109e-12,-2.676557326469764e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0263952165842056,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8706970214844,288.1665954589844,290.4307861328125,288.8583679199219,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607936326010214e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0248154979199171,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8706970214844,288.1665954589844,290.4307861328125,288.8583679199219,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607936326010214e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0248154979199171,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.88262939453125,288.17828369140625,290.4307861328125,288.8583679199219,285.3368225097656,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0240803286433219,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.8952331542969,288.1906433105469,290.4307861328125,288.8583679199219,285.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560793219010714e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0233623851090669,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9226379394531,288.2174987792969,290.4307861328125,288.8583679199219,285.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560793219010714e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0219478290528059,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9226379394531,288.2174987792969,290.4307861328125,288.8583679199219,285.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560793219010714e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0219478290528059,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.9529724121094,288.2472229003906,290.4307861328125,288.8583679199219,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.020627936348319,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.9529724121094,288.2472229003906,290.4307861328125,288.8583679199219,285.3373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.020627936348319,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,288.97265625,288.2664794921875,290.4307861328125,288.8583679199219,285.33740234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942380171766576e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0198842398822307,-0.0,-3.7964355597219404e-34,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,288.9864196777344,288.27996826171875,290.4307861328125,288.8583679199219,285.33746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560793219010714e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.019388485699892,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0230407714844,288.3158569335937,290.4307861328125,288.8583679199219,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0182223971933126,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
