time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164040,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0230407714844,288.3158569335937,290.4307861328125,288.8583679199219,285.337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0182223971933126,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0426025390625,288.33502197265625,290.4307861328125,288.8583679199219,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0176748279482126,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.0630187988281,288.35504150390625,290.4307861328125,288.8583679199219,285.3377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0171411801129579,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1064758300781,288.3976135253906,290.4307861328125,288.8583679199219,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0161066465079784,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.1064758300781,288.3976135253906,290.4307861328125,288.8583679199219,285.33795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0161066465079784,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.1535339355469,288.4436950683594,290.4307861328125,288.8583679199219,285.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0151389883831143,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.1535339355469,288.4436950683594,290.4307861328125,288.8583679199219,285.33807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0151389883831143,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.2043151855469,288.4934387207031,290.4307861328125,288.8583679199219,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0142238950356841,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.2043151855469,288.4934387207031,290.4307861328125,288.8583679199219,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94237975817627e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0142238950356841,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.2589111328125,288.5469665527344,290.4307861328125,288.8583679199219,285.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0133692361414432,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.2589111328125,288.5469665527344,290.4307861328125,288.8583679199219,285.3383178710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560792805420408e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0133692361414432,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,2.558445805472126e-13,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,2.694170570232553e-13,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,1.989906991354401e-13,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,2.69416785972712e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,1.2779945287796912e-12,287.3044128417969,294.1499938964844,289.2877197265625,288.5751647949219,290.4307861328125,288.8583679199219,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.5607936326010214e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0129733234643936,-0.0,-5.066788513209878e-25,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.3175354003906,288.6043701171875,290.4307861328125,288.8583679199219,285.33843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114084162445e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0125859230756759,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.3802490234375,288.6658020019531,290.4307861328125,288.8583679199219,285.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114911343058e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118132987990975,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.3802490234375,288.6658020019531,290.4307861328125,288.8583679199219,285.3385314941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.0046171713843384e-12,7.602114911343058e-18,3.004609581969131e-12,-4.358033899032332e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0118132987990975,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.4472045898437,288.7314147949219,290.4307861328125,288.8583679199219,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0110957343131303,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.4472045898437,288.7314147949219,290.4307861328125,288.8583679199219,285.3386535644531,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.942381412537495e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0110957343131303,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.4952087402344,288.7784423828125,290.4307861328125,288.8583679199219,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0106384493410587,-0.0,-1.5674414525978786e-33,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.5185241699219,288.80126953125,290.4307861328125,288.8583679199219,285.3387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0104232728481292,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.5943298339844,288.87554931640625,290.4307861328125,288.8583679199219,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0097693391144275,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.5943298339844,288.87554931640625,290.4307861328125,288.8583679199219,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0097693391144275,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.63397216796875,288.9143981933594,290.4307861328125,288.8583679199219,285.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0094662318006157,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.6747741699219,288.954345703125,290.4307861328125,288.8583679199219,285.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0091738104820251,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.75994873046875,289.0378112792969,290.4307861328125,288.8583679199219,285.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0086090425029397,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2939453125,0.0,0.0,0.0,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.0,0.0,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0,298.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.0,0.0,287.3044128417969,294.1499938964844,289.75994873046875,289.0378112792969,290.4307861328125,288.8583679199219,285.3389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4911095824104177e-13,4.94238099894719e-18,3.49106025121157e-13,-2.1053296977405385e-14,0.0,0.0,0.0,0.0,60.0,0.0086090425029397,-0.0,-0.0,0.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939453125,0.0,0.050000000745058,2.558445805472126e-13,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.050000000745058,2.694170570232553e-13,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.335205078125,0.0,0.050000000745058,1.989906991354401e-13,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.050000000745058,2.69416785972712e-13,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.050000000745058,1.2779945287796912e-12,287.3044128417969,290.2820129394531,289.8500061035156,289.12603759765625,290.4307861328125,288.8583679199219,285.3390808105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560794046191327e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0080888075754046,-0.0,-5.066788513209878e-25,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2939453125,0.0,0.050000000745058,2.558445805472126e-13,298.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.29595947265625,0.0,0.050000000745058,2.694170570232553e-13,298.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.335205078125,0.0,0.050000000745058,1.989906991354401e-13,298.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2774353027344,0.0,0.050000000745058,2.69416785972712e-13,298.5244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2779846191406,0.0,0.050000000745058,1.2779945287796912e-12,287.3044128417969,290.2820129394531,289.8500061035156,289.12603759765625,290.4307861328125,288.8583679199219,285.3390808105469,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-2.9345376497715014e-13,5.560794046191327e-18,2.934482084410162e-13,-1.7025299356085433e-12,0.0,0.0,0.0,0.0,60.0,0.0080888075754046,-0.0,-5.066788513209878e-25,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.6323644518852234,0.050000000745058,0.0406692065298557,298.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0033569335937,0.6323644518852234,0.050000000745058,0.0428266450762748,298.8434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0116577148437,0.6323644518852234,0.050000000745058,0.0316316224634647,298.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.6323644518852234,0.050000000745058,0.0428266376256942,298.49395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.6323644518852234,0.050000000745058,0.2031510323286056,285.8170471191406,290.22418212890625,289.8966369628906,289.1712646484375,295.3591003417969,296.5630798339844,285.5140991210937,1.0,0.1096981391310691,0.0814861431717872,0.0814861431717872,1.0,1.0,-0.4334362745285034,0.0004389999376144,0.4329972863197326,-0.1317454427480697,0.0,0.0,0.0,10.23536491394043,60.0,1310.653076171875,0.0,12.227696418762209,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.6316718459129333,0.050000000745058,0.045278325676918,298.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.6316718459129333,0.050000000745058,0.0476802587509155,298.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07879638671875,0.6316718459129333,0.050000000745058,0.0352164767682552,298.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.6316718459129333,0.050000000745058,0.0476802587509155,298.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0782775878906,0.6316718459129333,0.050000000745058,0.2261746227741241,286.1455078125,290.1654663085937,289.9440002441406,289.2161865234375,295.9862365722656,298.4950866699219,286.8374328613281,1.0,0.1210855320096015,0.1629722863435745,0.1629722863435745,1.0,1.0,-0.4823492467403412,0.0165222212672233,0.4658270180225372,-0.1274817585945129,0.0,0.0,0.0,12.491456031799316,60.0,2658.42578125,0.0,16.693462371826172,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.0456812046468257,298.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.0481045059859752,298.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.03552982583642,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.0481045059859752,298.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.2281870692968368,288.4760131835937,290.04547119140625,290.0407409667969,289.30523681640625,296.01715087890625,298.565185546875,288.90045166015625,1.0,0.1405833065509796,0.325944572687149,0.325944572687149,1.0,1.0,-0.4867423176765442,0.0614169463515281,0.4253253638744354,-0.0838971734046936,0.0,0.0,0.0,20.02781867980957,60.0,2593.996337890625,0.0,23.184600830078125,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.0456812046468257,298.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.0481045059859752,298.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.03552982583642,298.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.0481045059859752,298.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3810729980469,0.570941150188446,0.050000000745058,0.2281870692968368,288.4760131835937,290.04547119140625,290.0407409667969,289.30523681640625,296.01715087890625,298.565185546875,288.90045166015625,1.0,0.1405833065509796,0.325944572687149,0.325944572687149,1.0,1.0,-0.4867423176765442,0.0614169463515281,0.4253253638744354,-0.0838971734046936,0.0,0.0,0.0,20.02781867980957,60.0,2593.996337890625,0.0,23.184600830078125,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927185058594,0.5492103099822998,0.050000000745058,0.0458181425929069,298.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927185058594,0.5492103099822998,0.050000000745058,0.0482487119734287,298.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927185058594,0.5492103099822998,0.050000000745058,0.035636331886053,298.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927185058594,0.5492103099822998,0.050000000745058,0.0482487119734287,298.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1927185058594,0.5492103099822998,0.050000000745058,0.2288711071014404,289.2691345214844,289.9842529296875,290.0901184082031,289.3493347167969,296.0586242675781,298.6055603027344,289.6390380859375,1.0,0.1489679664373397,0.4074307084083557,0.4074307084083557,1.0,1.0,-0.4882019758224487,0.0994898751378059,0.3887121081352234,-0.0463517308235168,0.0,0.0,0.0,23.69870948791504,60.0,2364.1474609375,0.0,26.32962417602539,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9113464355469,0.5324414372444153,0.050000000745058,0.0459493622183799,298.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9113464355469,0.5324414372444153,0.050000000745058,0.0483868941664695,298.6688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9113464355469,0.5324414372444153,0.050000000745058,0.03573839366436,298.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9113464355469,0.5324414372444153,0.050000000745058,0.0483868941664695,298.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9113464355469,0.5324414372444153,0.050000000745058,0.2295265793800354,289.98028564453125,289.9222717285156,290.1401062011719,289.3931884765625,296.015380859375,298.6103515625,290.3205871582031,1.0,0.1565143465995788,0.5259445905685425,0.5259445905685425,0.9985566139221193,1.0,-0.4895999431610107,0.1549744009971618,0.3346255421638489,0.0085490625351667,0.0,0.0,0.0,27.214719772338867,60.0,2133.629638671875,0.0,29.353666305541992,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.0461882166564464,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.0486384183168411,298.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.035924170166254,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.0486384183168411,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.2307197153568267,291.15087890625,289.7960510253906,290.24188232421875,289.47998046875,295.0746459960937,298.5367736816406,291.3791809082031,1.0,0.169326439499855,0.7629722952842712,0.7629722952842712,0.9956698417663574,1.0,-0.4921438992023468,0.2072162330150604,0.2849276661872864,0.0599514432251453,0.0,0.0,0.0,33.60856628417969,60.0,1478.64453125,-0.0,34.9122314453125,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.0461882166564464,298.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.0486384183168411,298.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.035924170166254,298.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.0486384183168411,298.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10137939453125,0.5096392035484314,0.050000000745058,0.2307197153568267,291.15087890625,289.7960510253906,290.24188232421875,289.47998046875,295.0746459960937,298.5367736816406,291.3791809082031,1.0,0.169326439499855,0.7629722952842712,0.7629722952842712,0.9956698417663574,1.0,-0.4921438992023468,0.2072162330150604,0.2849276661872864,0.0599514432251453,0.0,0.0,0.0,33.60856628417969,60.0,1478.64453125,-0.0,34.9122314453125,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5012274980545044,0.050000000745058,0.0463033616542816,298.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5012274980545044,0.050000000745058,0.0487596690654754,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5012274980545044,0.050000000745058,0.036013726145029,298.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5012274980545044,0.050000000745058,0.0487596690654754,298.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5757751464844,0.5012274980545044,0.050000000745058,0.2312948703765869,291.6163330078125,289.7262268066406,290.2982177734375,289.5267333984375,294.95684814453125,298.50396728515625,291.8132629394531,1.0,0.1751456707715988,0.8919265866279602,0.8919265866279602,0.994099259376526,1.0,-0.4933723211288452,0.2136131972074508,0.2797591090202331,0.0660219490528106,0.0,0.0,0.0,36.68837738037109,60.0,1229.89208984375,-0.0,37.615760803222656,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291076660156,0.4955357313156128,0.050000000745058,0.0463918484747409,298.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291076660156,0.4955357313156128,0.050000000745058,0.0488528497517108,298.6368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291076660156,0.4955357313156128,0.050000000745058,0.0360825508832931,298.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291076660156,0.4955357313156128,0.050000000745058,0.0488528497517108,298.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9291076660156,0.4955357313156128,0.050000000745058,0.2317368984222412,291.96600341796875,289.6670837402344,290.3459167480469,289.5656433105469,294.9271850585937,298.48504638671875,292.1477966308594,1.0,0.1794788837432861,1.0,1.0,0.9927830100059508,1.0,-0.4943148195743561,0.2158909440040588,0.2784238755702972,0.0680629312992096,0.0,0.0,0.0,39.05486297607422,60.0,1076.3065185546875,-0.0,39.70279693603516,1.0,281.922119140625,283.9245300292969,293.6448669433594,295.18035888671875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.4196749161161046e-21,1.709837458058053e-21,1.7098372561096606e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3080444335937,0.4878292083740234,0.050000000745058,0.0465246401727199,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3080444335937,0.4878292083740234,0.050000000745058,0.0489926896989345,298.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3080444335937,0.4878292083740234,0.050000000745058,0.0361858308315277,298.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3080444335937,0.4878292083740234,0.050000000745058,0.0489926896989345,298.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3080444335937,0.4878292083740234,0.050000000745058,0.2324002236127853,288.95770263671875,289.5661315917969,290.4273376464844,289.6307373046875,294.7470092773437,298.46044921875,287.14971923828125,1.0,0.1857872009277343,1.0,1.0,0.6873223781585693,1.0,-0.4957297742366791,0.2336316704750061,0.262098103761673,0.0853835940361023,0.1000000014901161,0.1000000014901161,0.0,42.60810470581055,60.0,9599.587890625,-0.0,42.85439682006836,1.0,282.41131591796875,286.8861389160156,294.9024963378906,296.0233154296875,293.1499938964844,293.1499938964844,283.1499938964844,4314.3662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707751333713531,1.0,0.0,0.0,0.8028016686439514,0.8028039932250977,4.5080348343162775e-08,4.261789798736572,4.26177978515625,9.821168532653246e-06,0.0,0.0,-0.0,4872.072265625,0.0,20.833858489990234,1894.8699951171875,0.0,226.9293670654297,0.2175411134958267,1.0,0.0,3.0,1.0,0.0
