time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166320,298.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.48586106300354,0.050000000745058,0.046560414135456,298.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.48586106300354,0.050000000745058,0.0490303561091423,298.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.48586106300354,0.050000000745058,0.0362136550247669,298.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.48586106300354,0.050000000745058,0.0490303561091423,298.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7804260253906,0.48586106300354,0.050000000745058,0.2325789034366607,287.4736022949219,289.1657409667969,290.45196533203125,289.650146484375,294.5004272460937,298.4493408203125,286.6047668457031,1.0,0.1874566078186035,1.0,1.0,0.5956698060035706,1.0,-0.4961109161376953,0.2551838159561157,0.2409270703792572,0.1067475900053978,5.551115123125783e-17,5.551115123125783e-17,0.0,43.567481994628906,48.0,4273.3076171875,-0.0,43.71089553833008,1.0,282.47430419921875,286.2962951660156,294.6332397460937,295.521240234375,293.1499938964844,293.1499938964844,283.1499938964844,14540.8037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413689970970154,1.0,0.0,0.0,0.1585123389959335,0.1688468158245086,3.140036231030762e-09,4.265074729919434,4.2650651931762695,9.79317610472208e-06,0.0,0.0,-0.0,846.5846557617188,0.0,5.304177284240723,1895.3214111328125,0.0,355.85107421875,0.2006802409887313,1.0,0.0,3.0,1.0,0.0
18166380,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.046600516885519,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.0490725897252559,298.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.0362448468804359,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.0490725897252559,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.2327792346477508,287.3526306152344,288.68365478515625,290.5599365234375,289.7334289550781,291.3898620605469,298.3979187011719,287.6216735839844,1.0,0.188930794596672,1.0,1.0,0.1985566020011901,1.0,-0.4965386986732483,0.4606573283672333,0.0358813554048538,0.3111863732337951,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66885757446289,36.0,2313.520263671875,-0.0,44.72626495361328,1.0,282.4952087402344,286.38934326171875,292.8099060058594,293.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,16111.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457552134990692,1.0,0.0,0.0,1.4270350220613182e-05,0.367074579000473,2.706096794129892e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.607903272495605e-05,0.0,12.483739852905272,1895.43701171875,0.0,365.4174499511719,0.216957688331604,1.0,0.0,3.0,1.0,0.0
18166440,298.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.046600516885519,298.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.0490725897252559,298.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.0362448468804359,298.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.0490725897252559,298.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3016662597656,0.4836832582950592,0.050000000745058,0.2327792346477508,287.3526306152344,288.68365478515625,290.5599365234375,289.7334289550781,291.3898620605469,298.3979187011719,287.6216735839844,1.0,0.188930794596672,1.0,1.0,0.1985566020011901,1.0,-0.4965386986732483,0.4606573283672333,0.0358813554048538,0.3111863732337951,5.551115123125783e-17,5.551115123125783e-17,0.0,44.66885757446289,36.0,2313.520263671875,-0.0,44.72626495361328,1.0,282.4952087402344,286.38934326171875,292.8099060058594,293.25262451171875,293.1499938964844,293.1499938964844,283.1499938964844,16111.3349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457552134990692,1.0,0.0,0.0,1.4270350220613182e-05,0.367074579000473,2.706096794129892e-13,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3.607903272495605e-05,0.0,12.483739852905272,1895.43701171875,0.0,365.4174499511719,0.216957688331604,1.0,0.0,3.0,1.0,0.0
18166500,298.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.4849192202091217,0.050000000745058,0.0465776920318603,298.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.4849192202091217,0.050000000745058,0.0490485504269599,298.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.4849192202091217,0.050000000745058,0.0362270921468734,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.4849192202091217,0.050000000745058,0.0490485504269599,298.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.80255126953125,0.4849192202091217,0.050000000745058,0.2326652109622955,287.8485412597656,288.6268615722656,290.61456298828125,289.7746276855469,290.6452331542969,298.3789978027344,288.0634155273437,1.0,0.1877429783344268,1.0,1.0,0.0,1.0,-0.4962955713272095,0.4962939023971557,1.6504172890563495e-06,0.3467130064964294,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06402206420898,36.0,1743.7398681640625,-0.0,44.193939208984375,1.0,282.4951477050781,286.38934326171875,292.2704467773437,292.5595397949219,293.1499938964844,293.1499938964844,283.1499938964844,16574.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3638562560081482,1.0,0.0,0.0,1.4720438230142465e-05,0.4188271164894104,2.7914310945197085e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.547486630850472e-05,0.0,14.765113830566406,1895.4371337890625,0.0,215.96034240722656,0.2225278615951538,1.0,0.0,3.0,1.0,0.0
18166560,298.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.4873856902122497,0.050000000745058,0.0465326346457004,298.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.4873856902122497,0.050000000745058,0.0490011051297187,298.53875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.4873856902122497,0.050000000745058,0.0361920483410358,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.4873856902122497,0.050000000745058,0.0490011051297187,298.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2230529785156,0.4873856902122497,0.050000000745058,0.2324401438236236,288.26239013671875,288.2215881347656,290.6695861816406,289.81549072265625,290.9347839355469,298.3645935058594,288.4565124511719,1.0,0.1854754984378814,1.0,1.0,0.1996322274208068,1.0,-0.4958029091358185,0.4665795266628265,0.0292233619838953,0.3172452449798584,5.551115123125783e-17,5.551115123125783e-17,0.0,42.85447692871094,25.0,1408.63427734375,-0.0,43.11169052124024,1.0,282.4951171875,286.38934326171875,292.00457763671875,292.1310119628906,293.1499938964844,293.1499938964844,283.1499938964844,16952.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.263744980096817,1.0,0.0,0.0,1.5055959011078812e-05,0.4515779912471771,2.8550558727087616e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.517693767207675e-05,0.0,16.364286422729492,1895.4371337890625,0.0,0.0,0.226598784327507,1.0,0.0,3.0,1.0,0.0
18166620,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.764892578125,0.5002555847167969,0.050000000745058,0.0463177040219306,298.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.764892578125,0.5002555847167969,0.050000000745058,0.0487747713923454,298.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8407897949219,0.7197536826133728,0.1801255047321319,0.0973955541849136,298.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.764892578125,0.5002555847167969,0.050000000745058,0.0487747713923454,298.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.764892578125,0.5002555847167969,0.050000000745058,0.2313665151596069,288.81414794921875,288.15069580078125,290.7449951171875,289.8705749511719,292.9072265625,298.3511047363281,289.0293884277344,1.0,0.1819760948419571,1.0,1.0,0.4709738790988922,1.0,-0.5670796632766724,0.3746562004089355,0.192423477768898,0.2091828137636184,5.551115123125783e-17,5.551115123125783e-17,0.0,37.652381896972656,25.0,1415.5994873046875,-0.0,46.71188735961914,1.0,282.4950256347656,286.3893127441406,291.86041259765625,291.92578125,293.1499938964844,293.1499938964844,283.1499938964844,17340.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1209499463438987,1.0,0.0,0.0,1.540023549750913e-05,0.4768113791942596,2.920340835474433e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.501741957734339e-05,0.0,17.739015579223633,1895.4371337890625,0.0,0.0,0.2302831709384918,1.0,0.0,3.0,1.0,0.0
18166680,298.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.5069650411605835,0.050000000745058,0.0462225750088691,298.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.5069650411605835,0.050000000745058,0.0486745983362197,298.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.21710205078125,0.7849344611167908,0.1796440929174423,0.1225808188319206,298.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.5069650411605835,0.050000000745058,0.0486745983362197,298.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.5069650411605835,0.050000000745058,0.2308913320302963,289.1634216308594,287.7801513671875,290.78076171875,289.8963317871094,294.0706481933594,298.3238525390625,289.4172058105469,1.0,0.1801739335060119,1.0,1.0,0.5988966822624207,1.0,-0.5964636206626892,0.3143646419048309,0.2820990085601806,0.1434300988912582,5.551115123125783e-17,5.551115123125783e-17,0.0,35.35432434082031,25.0,1674.431396484375,-0.0,47.93598937988281,1.0,282.4949951171875,286.3893127441406,291.78631591796875,291.84820556640625,293.1499938964844,293.1499938964844,283.1499938964844,17477.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0429350137710571,1.0,0.0,0.0,1.5522107787546702e-05,0.4838644564151764,2.943451417932591e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.493513213470578e-05,0.0,18.16142463684082,1895.4371337890625,0.0,0.0,0.2314694076776504,1.0,0.0,3.0,1.0,0.0
18166740,298.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522705078125,0.5327724814414978,0.1572078019380569,0.0459458157420158,298.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0149230957031,0.7651547789573669,0.1604306399822235,0.1347188651561737,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9230041503906,0.8297262787818909,0.1810017675161361,0.1269636005163192,298.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522705078125,0.5327724814414978,0.050000000745058,0.0483831577003002,298.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522705078125,0.5327724814414978,0.050000000745058,0.2295088618993759,288.1108093261719,287.7033996582031,290.87213134765625,289.96112060546875,295.003662109375,298.2449951171875,287.2140197753906,1.0,0.1785684078931808,1.0,1.0,0.9234235882759094,1.0,-0.7026235461235046,0.306036502122879,0.3965870440006256,0.1146210879087448,0.047471348196268,0.047471348196268,0.0,28.90808486938477,25.0,9090.755859375,-0.0,54.25018310546875,1.0,282.8354187011719,287.03326416015625,292.47442626953125,293.14093017578125,293.1499938964844,293.1499938964844,283.1499938964844,19121.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6540977954864502,0.684546172618866,2.8548209130008217e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.356689453125,0.0,35.046756744384766,1895.4371337890625,0.0,0.0,0.2629620432853699,1.0,0.0,3.0,1.0,0.0
18166800,298.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.51788330078125,0.698994517326355,0.1582307517528534,0.087008535861969,298.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710266113281,0.8164485096931458,0.1591946184635162,0.1467868983745575,298.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2447509765625,0.8583322763442993,0.1808969974517822,0.1269974559545517,298.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6747131347656,0.5558483600616455,0.050000000745058,0.0482002645730972,298.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725158691406,0.567070484161377,0.1479203253984451,0.2399829626083374,287.33868408203125,287.3599548339844,290.8932800292969,289.9759216308594,295.0350036621094,298.22137451171875,287.14794921875,1.0,0.179314836859703,1.0,1.0,0.9981611371040344,1.0,-0.7785419821739197,0.3367850184440613,0.4417569637298584,0.1284823268651962,5.551115123125783e-17,5.551115123125783e-17,0.0,24.97533416748047,45.0,5157.23681640625,-0.0,59.887088775634766,1.0,282.8568115234375,286.7899780273437,292.7109069824219,293.0912475585937,293.1499938964844,293.1499938964844,283.1499938964844,21998.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1941054165363311,0.3094680607318878,3.878771526188984e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1396.787841796875,0.0,14.695833206176758,1895.4371337890625,0.0,0.0,0.2488133311271667,1.0,0.0,3.0,1.0,0.0
18166860,298.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.8874539732933044,0.156874880194664,0.0973235964775085,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.8874539732933044,0.1630799323320388,0.1024864315986633,298.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.8874539732933044,0.1963265985250473,0.075696125626564,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.9770522713661194,0.1420592218637466,0.133897602558136,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.8874539732933044,0.1481878012418747,0.4861514866352081,287.2405700683594,286.9615478515625,291.0069885253906,290.0542297363281,295.0455627441406,298.1828918457031,286.9637145996094,1.0,0.1966923028230667,1.0,1.0,0.8830910921096802,1.0,-1.0747181177139282,0.4693517982959747,0.6053663492202759,0.208380788564682,0.3264544606208801,0.3264544606208801,0.0,14.53032398223877,65.0,10609.3740234375,-0.0,97.00904083251952,1.0,283.0082397460937,286.4806823730469,293.4103698730469,294.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20854.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0492723882198333,1.0,0.0,0.0,0.702721893787384,0.7119865417480469,3.2950378425766764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.658935546875,0.0,39.984283447265625,1895.4371337890625,0.0,0.0,0.2735043168067932,1.0,0.0,3.0,1.0,0.0
18166920,298.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3324279785156,0.8874539732933044,0.156874880194664,0.0973235964775085,298.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.8874539732933044,0.1630799323320388,0.1024864315986633,298.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3323669433594,0.8874539732933044,0.1963265985250473,0.075696125626564,297.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2665710449219,0.9770522713661194,0.1420592218637466,0.133897602558136,297.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3319702148437,0.8874539732933044,0.1481878012418747,0.4861514866352081,287.2405700683594,286.9615478515625,291.0069885253906,290.0542297363281,295.0455627441406,298.1828918457031,286.9637145996094,1.0,0.1966923028230667,1.0,1.0,0.8830910921096802,1.0,-1.0747181177139282,0.4693517982959747,0.6053663492202759,0.208380788564682,0.3264544606208801,0.3264544606208801,0.0,14.53032398223877,65.0,10609.3740234375,-0.0,97.00904083251952,1.0,283.0082397460937,286.4806823730469,293.4103698730469,294.05767822265625,293.1499938964844,293.1499938964844,283.1499938964844,20854.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0492723882198333,1.0,0.0,0.0,0.702721893787384,0.7119865417480469,3.2950378425766764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.658935546875,0.0,39.984283447265625,1895.4371337890625,0.0,0.0,0.2735043168067932,1.0,0.0,3.0,1.0,0.0
18166980,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.890651285648346,0.1566604375839233,0.0995177999138832,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.890651285648346,0.1673498451709747,0.1047970354557037,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.890651285648346,0.206593781709671,0.0774027332663536,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.9653849601745604,0.1365284323692321,0.1305195838212967,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.9568489789962769,0.1461687833070755,0.6034588813781738,286.86102294921875,286.5852966308594,291.12164306640625,290.1312866210937,294.9557800292969,298.09454345703125,286.85064697265625,1.0,0.2203038036823272,1.0,1.0,0.7680211067199707,1.0,-1.2186734676361084,0.54856276512146,0.6701107025146484,0.2595276236534118,0.5433794260025024,0.5433794260025024,0.0,16.642208099365234,85.0,11888.17578125,-0.0,137.24147033691406,1.0,283.0867004394531,286.2809753417969,294.4244079589844,295.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,20207.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033831715583801,1.0,0.0,0.0,0.7974910736083984,0.797803521156311,4.24370441010069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.76708984375,0.0,46.47262191772461,1895.4371337890625,0.0,121.60177612304688,0.2899013161659241,1.0,0.0,3.0,1.0,0.0
18167040,297.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.890651285648346,0.1566604375839233,0.0995177999138832,297.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.890651285648346,0.1673498451709747,0.1047970354557037,298.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944091796875,0.890651285648346,0.206593781709671,0.0774027332663536,297.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.9653849601745604,0.1365284323692321,0.1305195838212967,297.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8794250488281,0.9568489789962769,0.1461687833070755,0.6034588813781738,286.86102294921875,286.5852966308594,291.12164306640625,290.1312866210937,294.9557800292969,298.09454345703125,286.85064697265625,1.0,0.2203038036823272,1.0,1.0,0.7680211067199707,1.0,-1.2186734676361084,0.54856276512146,0.6701107025146484,0.2595276236534118,0.5433794260025024,0.5433794260025024,0.0,16.642208099365234,85.0,11888.17578125,-0.0,137.24147033691406,1.0,283.0867004394531,286.2809753417969,294.4244079589844,295.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,20207.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3033831715583801,1.0,0.0,0.0,0.7974910736083984,0.797803521156311,4.24370441010069e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.76708984375,0.0,46.47262191772461,1895.4371337890625,0.0,121.60177612304688,0.2899013161659241,1.0,0.0,3.0,1.0,0.0
18167100,297.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8994140625,0.9104609489440918,0.1568020433187484,0.1108920723199844,297.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9028269052505492,0.1692822724580764,0.1140638664364814,298.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.9028269052505492,0.2103067487478256,0.0842471867799758,297.7121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.895263671875,0.9455957412719728,0.135146751999855,0.1288671642541885,297.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8927307128906,0.9676016569137572,0.1436444222927093,0.6522228121757507,286.8824768066406,286.5541687011719,291.1792907714844,290.1693115234375,294.875732421875,298.0514221191406,286.7969055175781,1.0,0.2351255714893341,1.0,1.0,0.710486114025116,1.0,-1.3045246601104736,0.6032971143722534,0.7012275457382202,0.2974658906459808,0.698371410369873,0.698371410369873,0.0,18.498077392578125,85.0,15468.8984375,-0.0,167.5463104248047,1.0,283.11236572265625,286.2108764648437,294.3260803222656,295.4203491210937,293.1499938964844,293.1499938964844,283.1499938964844,9176.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114699959754944,1.0,0.0,0.0,1.277322769165039,1.2773284912109375,1.0886660817277517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.9951171875,0.0,78.19166564941406,1895.4371337890625,0.0,296.3185119628906,0.3392844796180725,1.0,0.0,3.0,1.0,0.0
18167160,297.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6582336425781,0.8959408402442932,0.1536861509084701,0.1032487004995346,297.89263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6584777832031,0.8959408402442932,0.1694739311933517,0.1087258830666542,298.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65899658203125,0.8959408402442932,0.2125939577817917,0.0803045704960823,297.66558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6598205566406,0.9515510201454164,0.134135827422142,0.1277484893798828,297.7147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6524963378906,0.9700027108192444,0.1409305930137634,0.6405245661735535,286.6553955078125,286.2316589355469,291.23712158203125,290.20703125,294.50994873046875,298.006103515625,286.6786499023437,1.0,0.251966655254364,1.0,1.0,0.5683888792991638,1.0,-1.4190820455551147,0.7417857646942139,0.6772962212562561,0.4119288027286529,0.823220431804657,0.823220431804657,0.0,20.05504608154297,105.0,15697.3779296875,-0.0,188.94235229492188,1.0,283.1300964355469,286.0613708496094,294.15985107421875,295.38214111328125,293.1499938964844,293.1499938964844,283.1499938964844,14331.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980769157409668,1.0,0.0,0.0,1.2550444602966309,1.2550491094589231,1.051021598641455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.2685546875,0.0,88.24896240234375,1895.4371337890625,0.0,501.05853271484375,0.3498991429805755,1.0,0.0,3.0,1.0,0.0
18167220,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.8502504825592041,0.1472989320755005,0.134173572063446,297.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8814952969551086,0.1649432182312011,0.1574875265359878,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9543867111206056,0.2050008475780487,0.1444922387599945,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.8227598667144775,0.1332918405532837,0.1272600442171096,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8346484303474426,0.1402003020048141,0.6321653723716736,286.13201904296875,285.9009094238281,291.3532409667969,290.281494140625,292.5670166015625,297.8657531738281,286.027099609375,1.0,0.2831393480300903,1.0,1.0,0.2841944396495819,1.0,-1.5144188404083252,1.2386407852172852,0.2757781147956848,0.8264055252075195,0.8599349856376648,0.8599349856376648,0.0,28.366254806518555,93.0,16803.0625,-0.0,256.5303955078125,1.0,283.1459045410156,285.575927734375,293.7104797363281,295.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,14157.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827457904815674,1.0,0.0,0.0,1.6224249601364136,1.6224310398101809,1.756396983410014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.90380859375,0.0,158.07728576660156,1895.4371337890625,0.0,837.2267456054688,0.4231207072734833,1.0,0.0,3.0,1.0,0.0
18167280,297.6494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1416320800781,0.8502504825592041,0.1472989320755005,0.134173572063446,297.755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419372558594,0.8814952969551086,0.1649432182312011,0.1574875265359878,297.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1366271972656,0.9543867111206056,0.2050008475780487,0.1444922387599945,297.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441345214844,0.8227598667144775,0.1332918405532837,0.1272600442171096,297.6368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1524963378906,0.8346484303474426,0.1402003020048141,0.6321653723716736,286.13201904296875,285.9009094238281,291.3532409667969,290.281494140625,292.5670166015625,297.8657531738281,286.027099609375,1.0,0.2831393480300903,1.0,1.0,0.2841944396495819,1.0,-1.5144188404083252,1.2386407852172852,0.2757781147956848,0.8264055252075195,0.8599349856376648,0.8599349856376648,0.0,28.366254806518555,93.0,16803.0625,-0.0,256.5303955078125,1.0,283.1459045410156,285.575927734375,293.7104797363281,295.05401611328125,293.1499938964844,293.1499938964844,283.1499938964844,14157.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5827457904815674,1.0,0.0,0.0,1.6224249601364136,1.6224310398101809,1.756396983410014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.90380859375,0.0,158.07728576660156,1895.4371337890625,0.0,837.2267456054688,0.4231207072734833,1.0,0.0,3.0,1.0,0.0
18167340,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8418884277344,0.7063965201377869,0.1436955481767654,0.1313997060060501,297.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8403015136719,0.7338666915893555,0.1623859852552414,0.1558336317539215,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379821777344,0.787386953830719,0.2021220177412033,0.1427181214094162,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.6848422288894653,0.1318249702453613,0.1268050819635391,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.6947192549705505,0.1369087249040603,0.6261789798736572,285.837646484375,285.8624572753906,291.4662780761719,290.3524780273437,291.46392822265625,297.7613525390625,285.8246154785156,1.0,0.2975597381591797,1.0,1.0,0.0084918150678277,1.0,-1.4197607040405271,1.4197462797164917,1.4384262613020836e-05,1.0896283388137815,0.7490504384040833,0.7490504384040833,0.0,56.19147491455078,93.0,17917.337890625,-0.0,298.9498291015625,1.0,283.1492919921875,285.4656066894531,293.4499206542969,294.7836303710937,293.1499938964844,293.1499938964844,283.1499938964844,14334.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5959179401397705,1.0,0.0,0.0,1.8517050743103027,1.851712226867676,2.287900002784227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.8798828125,0.0,219.4215850830078,1895.4371337890625,0.0,906.32568359375,0.4725582599639892,1.0,0.0,3.0,1.0,0.0
18167400,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367614746094,0.7051336765289307,0.1436340808868408,0.1313384771347046,297.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.7327633500099182,0.1623449623584747,0.1557934135198593,297.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8334045410156,0.7861042022705078,0.2021104991436004,0.142698124051094,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.6836748123168945,0.1317922323942184,0.1267832219600677,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.6934499740600586,0.1368324607610702,0.6258535981178284,285.8331298828125,285.59326171875,291.46978759765625,290.3546447753906,291.4663391113281,297.7586975097656,285.8231506347656,1.0,0.2979137301445007,1.0,1.0,0.0,1.0,-1.4191685914993286,1.4191632270812988,5.3168578233453445e-06,1.089191198348999,0.9249632954597472,0.9249632954597472,0.0,56.571197509765625,81.0,17901.18359375,-0.0,299.6123352050781,1.0,283.1493225097656,285.4647521972656,293.4453430175781,294.77691650390625,293.1499938964844,293.1499938964844,283.1499938964844,14590.6357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957973599433899,1.0,0.0,0.0,1.8501298427581787,1.850136995315552,2.284009070763205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.74853515625,0.0,219.9276428222656,1895.4371337890625,0.0,905.66943359375,0.4727126359939575,1.0,0.0,3.0,1.0,0.0
18167460,297.499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.6829164028167725,0.1427091062068939,0.1303554773330688,297.5964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.66375732421875,0.7132032513618469,0.1618555635213852,0.1552539318799972,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.662109375,0.7648905515670776,0.2027827948331833,0.14295095205307,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66571044921875,0.6632893681526184,0.1312154233455658,0.1263512372970581,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6653747558594,0.6706655025482178,0.1352360099554062,0.6186827421188354,285.66192626953125,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.69073486328125,285.6490478515625,1.0,0.3047850131988525,1.0,1.0,0.0,1.0,-1.408511996269226,1.4085103273391724,1.65333381119126e-06,1.0806328058242798,0.9225861430168152,0.9225861430168152,0.0,63.99310302734375,81.0,18767.916015625,-0.0,312.7318725585937,1.0,283.1498718261719,285.2731628417969,293.4052124023437,294.7359313964844,293.1499938964844,293.1499938964844,283.1499938964844,11557.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905333161354065,1.0,0.0,0.0,2.12974214553833,2.1297500133514404,3.026546835371846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4841.16259765625,0.0,301.52117919921875,1895.4371337890625,0.0,877.4552001953125,0.5299013257026672,1.0,0.0,3.0,1.0,0.0
18167520,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6424255371094,0.6808269023895264,0.1426653116941452,0.1302877068519592,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.7112685441970825,0.1618769913911819,0.1552521735429763,297.7696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64013671875,0.7631348371505737,0.2030629217624664,0.1431189775466919,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.6613694429397583,0.1311790943145752,0.126311719417572,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.6683905720710754,0.1350315809249878,0.6176914572715759,285.6399841308594,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6791381835937,285.6291198730469,1.0,0.305492639541626,1.0,1.0,0.0,1.0,-1.4073920249938965,1.4073903560638428,1.6509400211361935e-06,1.0797302722930908,0.9198168516159058,0.9198168516159058,0.0,64.78917694091797,69.0,18845.63671875,-0.0,314.1367492675781,1.0,283.14990234375,285.2515869140625,293.4085998535156,294.7377014160156,293.1499938964844,293.1499938964844,283.1499938964844,11967.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.58927983045578,1.0,0.0,0.0,2.1586616039276123,2.158669948577881,3.109299200332316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.931640625,0.0,314.3882141113281,1895.4371337890625,0.0,870.8592529296875,0.5400340557098389,1.0,0.0,3.0,1.0,0.0
18167580,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.6773360967636108,0.1427534818649292,0.1302628815174102,297.56103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5799560546875,0.7080363035202026,0.1621531248092651,0.1554208844900131,297.7401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578857421875,0.7607780694961548,0.2042021751403808,0.1438269317150116,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812683105469,0.6581120491027832,0.1312179863452911,0.1262952387332916,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.6641466617584229,0.1345657557249069,0.6152187585830688,285.5787658691406,285.5507507324219,291.6469116210937,290.46307373046875,291.64227294921875,297.64605712890625,285.5699768066406,1.0,0.3067029416561126,1.0,1.0,0.0,1.0,-1.4054241180419922,1.405422568321228,1.646729401727498e-06,1.078134059906006,0.9059189558029176,0.9059189558029176,0.0,66.22728729248047,69.0,19143.89453125,-0.0,316.6936340332031,1.0,283.14996337890625,285.1842956542969,293.4358215332031,294.76727294921875,293.1499938964844,293.1499938964844,283.1499938964844,13492.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5858422517776489,1.0,0.0,0.0,2.261618137359619,2.261627197265625,3.412965554616676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.322265625,0.0,363.2005310058594,1895.4371337890625,0.0,853.0091552734375,0.5628733038902283,1.0,0.0,3.0,1.0,0.0
18167640,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54266357421875,0.677680253982544,0.1430851072072982,0.1304510831832885,297.5404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7086029052734375,0.1626456528902053,0.1557778269052505,297.7166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415954589844,0.7622268795967102,0.2055156826972961,0.1446596682071685,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54296875,0.6583269834518433,0.1314381808042526,0.1264175921678543,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5428771972656,0.6636040806770325,0.1343559473752975,0.6137740015983582,285.54156494140625,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6201171875,285.53662109375,1.0,0.3065645694732666,1.0,1.0,0.0,1.0,-1.4054890871047974,1.4054875373840332,1.6468485455334303e-06,1.0781666040420532,0.8947026133537292,0.8947026133537292,0.0,66.22906494140625,57.0,19359.130859375,-0.0,316.7275085449219,1.0,283.1499938964844,285.1454467773437,293.4745483398437,294.81036376953125,293.1499938964844,293.1499938964844,283.1499938964844,14716.7001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838635563850403,1.0,0.0,0.0,2.3269522190093994,2.3269619941711426,3.613002945712651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4882.07568359375,0.0,397.6633911132813,1895.4371337890625,0.0,842.8915405273438,0.5763104557991028,1.0,0.0,3.0,1.0,0.0
18167700,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5271911621094,0.6809281706809998,0.1436239033937454,0.1308019459247589,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.527099609375,0.7120388150215149,0.1633432805538177,0.1563007831573486,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.7666751146316528,0.2070582658052444,0.1456358283758163,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.6611936688423157,0.1318205446004867,0.1266592592000961,297.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.6658014059066772,0.1343305110931396,0.6130073070526123,285.52691650390625,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5974426269531,285.5255432128906,1.0,0.3053895235061645,1.0,1.0,0.0,1.0,-1.4070782661437988,1.4070765972137451,1.6502110611327223e-06,1.0794175863265991,0.8950638175010681,0.8950638175010681,0.0,65.1412353515625,57.0,19525.439453125,-0.0,314.8399963378906,1.0,283.1499938964844,285.130126953125,293.5187072753906,294.8602905273437,293.1499938964844,293.1499938964844,283.1499938964844,15265.0537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830227732658386,1.0,0.0,0.0,2.360682487487793,2.3606925010681152,3.718506036420877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.82568359375,0.0,415.7821350097656,1895.4371337890625,0.0,838.6270751953125,0.5872439742088318,1.0,0.0,3.0,1.0,0.0
18167760,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5196533203125,0.6868112683296204,0.144317090511322,0.1312801390886306,297.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.7178084254264832,0.1641940623521804,0.1569532305002212,297.6778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5194091796875,0.773876965045929,0.2087423056364059,0.1467025727033615,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.6665282249450684,0.1323325783014297,0.1270025372505188,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51971435546875,0.6705413460731506,0.1344660222530365,0.612878143787384,285.5194091796875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5782470703125,285.5182800292969,1.0,0.303336352109909,1.0,1.0,0.0,1.0,-1.4099719524383545,1.4099702835083008,1.6563620874876506e-06,1.0817123651504517,0.9018535017967224,0.9018535017967224,0.0,63.13502883911133,45.0,19735.0703125,-0.0,311.32977294921875,1.0,283.1499938964844,285.116455078125,293.5648498535156,294.9172058105469,293.1499938964844,293.1499938964844,283.1499938964844,15581.1728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5835110545158386,1.0,0.0,0.0,2.402057647705078,2.4020681381225586,3.849995380278415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.76953125,0.0,436.9283142089844,1895.4371337890625,0.0,841.10107421875,0.5969834923744202,1.0,0.0,3.0,1.0,0.0
18167820,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7055352330207825,0.1459614038467407,0.1324531584978103,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.7351117730140686,0.1661704331636428,0.1584960371255874,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.795931875705719,0.2123260051012039,0.1489754021167755,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.6841184496879578,0.133600577712059,0.1278854757547378,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.68702232837677,0.1350467354059219,0.6138895153999329,285.5099792480469,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5469665527344,285.5093994140625,1.0,0.2972200214862823,1.0,1.0,0.0,1.0,-1.4182332754135132,1.4182316064834597,1.674026407272322e-06,1.088284611701965,0.9275563955307008,0.9275563955307008,0.0,57.13426208496094,33.0,20172.60546875,-0.0,300.5619812011719,1.0,283.1499938964844,285.09429931640625,293.6539611816406,295.033447265625,293.1499938964844,293.1499938964844,283.1499938964844,15789.2275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876919031143188,1.0,0.0,0.0,2.4825761318206787,2.4825870990753174,4.112430360692088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.1513671875,0.0,478.0099182128906,1895.4371337890625,0.0,862.5703125,0.6183705925941467,1.0,0.0,3.0,1.0,0.0
18167880,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7055352330207825,0.1459614038467407,0.1324531584978103,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51007080078125,0.7351117730140686,0.1661704331636428,0.1584960371255874,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5099792480469,0.795931875705719,0.2123260051012039,0.1489754021167755,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.6841184496879578,0.133600577712059,0.1278854757547378,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.68702232837677,0.1350467354059219,0.6138895153999329,285.5099792480469,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5469665527344,285.5093994140625,1.0,0.2972200214862823,1.0,1.0,0.0,1.0,-1.4182332754135132,1.4182316064834597,1.674026407272322e-06,1.088284611701965,0.9275563955307008,0.9275563955307008,0.0,57.13426208496094,33.0,20172.60546875,-0.0,300.5619812011719,1.0,283.1499938964844,285.09429931640625,293.6539611816406,295.033447265625,293.1499938964844,293.1499938964844,283.1499938964844,15789.2275390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876919031143188,1.0,0.0,0.0,2.4825761318206787,2.4825870990753174,4.112430360692088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4962.1513671875,0.0,478.0099182128906,1895.4371337890625,0.0,862.5703125,0.6183705925941467,1.0,0.0,3.0,1.0,0.0
18167940,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.731625497341156,0.1477421969175338,0.1337341517210006,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.7621889114379883,0.168314442038536,0.1601798236370086,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.8272802233695984,0.2159875184297561,0.1512913405895233,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.7114105820655823,0.1350325345993042,0.1288959234952926,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.7131068110466003,0.1358440667390823,0.6157888174057007,285.4914245605469,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52178955078125,285.4902038574219,1.0,0.2890682518482208,1.0,1.0,0.0,1.0,-1.428065061569214,1.4280633926391602,1.6952200212472237e-06,1.0961167812347412,0.9563711285591124,0.9563711285591124,0.0,49.32681274414063,25.0,20684.109375,-0.0,285.95166015625,1.0,283.1499938964844,285.0590209960937,293.7348327636719,295.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,16306.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947675704956055,1.0,0.0,0.0,2.593496799468994,2.59350848197937,4.488123295232073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.15576171875,0.0,540.0701293945312,1895.4371337890625,0.0,900.0842895507812,0.644470751285553,1.0,0.0,3.0,1.0,0.0
18168000,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.49169921875,0.731625497341156,0.1477421969175338,0.1337341517210006,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915771484375,0.7621889114379883,0.168314442038536,0.1601798236370086,297.6216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4914245605469,0.8272802233695984,0.2159875184297561,0.1512913405895233,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917907714844,0.7114105820655823,0.1350325345993042,0.1288959234952926,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49176025390625,0.7131068110466003,0.1358440667390823,0.6157888174057007,285.4914245605469,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52178955078125,285.4902038574219,1.0,0.2890682518482208,1.0,1.0,0.0,1.0,-1.428065061569214,1.4280633926391602,1.6952200212472237e-06,1.0961167812347412,0.9563711285591124,0.9563711285591124,0.0,49.32681274414063,25.0,20684.109375,-0.0,285.95166015625,1.0,283.1499938964844,285.0590209960937,293.7348327636719,295.1478576660156,293.1499938964844,293.1499938964844,283.1499938964844,16306.75390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947675704956055,1.0,0.0,0.0,2.593496799468994,2.59350848197937,4.488123295232073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5007.15576171875,0.0,540.0701293945312,1895.4371337890625,0.0,900.0842895507812,0.644470751285553,1.0,0.0,3.0,1.0,0.0
18168060,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4753112792969,0.7525169253349304,0.148939698934555,0.1346098482608795,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.7857992649078369,0.16976860165596,0.1613410413265228,297.6058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748840332031,0.8519871234893799,0.2184135466814041,0.1528353840112686,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.7316571474075317,0.1360190212726593,0.1296124309301376,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4754333496094,0.7325708866119385,0.1364173144102096,0.6173200011253357,285.47491455078125,285.4346618652344,292.1305847167969,290.74542236328125,292.1260681152344,297.50689697265625,285.4730224609375,1.0,0.2836661636829376,1.0,1.0,0.0,1.0,-1.4350626468658447,1.4350608587265017,1.7104092648878575e-06,1.1016898155212402,0.9754517674446106,0.9754517674446106,0.0,44.09410858154297,25.0,21051.197265625,-0.0,276.2138061523437,1.0,283.1499938964844,285.0299987792969,293.78399658203125,295.2208251953125,293.1499938964844,293.1499938964844,283.1499938964844,16870.34375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6002106666564941,1.0,0.0,0.0,2.681092500686645,2.681105136871338,4.796416988028795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.63232421875,0.0,593.603515625,1895.4371337890625,0.0,929.9735717773438,0.6623910665512085,1.0,0.0,3.0,1.0,0.0
18168120,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46905517578125,0.7647453546524048,0.1495235413312912,0.1350370049476623,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.46893310546875,0.7992668747901917,0.1704766303300857,0.1619087904691696,297.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46875,0.8663603067398071,0.2195847779512405,0.153581291437149,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7428160309791565,0.1365021765232086,0.1299661546945572,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4691467285156,0.7434179186820984,0.1366996765136718,0.6180940866470337,285.46875,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5000305175781,285.4673156738281,1.0,0.2809939682483673,1.0,1.0,0.0,1.0,-1.4385067224502563,1.4385050535202026,1.7179186215798836e-06,1.1044334173202517,0.9867117404937744,0.9867117404937744,0.0,41.55142593383789,25.0,21212.01171875,-0.0,271.4642333984375,1.0,283.1499938964844,285.0193176269531,293.8062744140625,295.253662109375,293.1499938964844,293.1499938964844,283.1499938964844,17042.046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028771996498108,1.0,0.0,0.0,2.716376781463623,2.7163896560668945,4.923493293063075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5050.7978515625,0.0,615.8168334960938,1895.4371337890625,0.0,944.939697265625,0.6735633015632629,1.0,0.0,3.0,1.0,0.0
