time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168180,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.7991673350334167,0.1512721180915832,0.1364001631736755,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.8335610032081604,0.172589361667633,0.1636929810047149,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.9069969654083252,0.2230615019798278,0.1558606475591659,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7746231555938721,0.1379480212926864,0.1311148256063461,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7741392254829407,0.1375351846218109,0.6208049058914185,285.44677734375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4804382324219,285.44586181640625,1.0,0.2758364379405975,1.0,1.0,0.0,1.0,-1.4496536254882812,1.449651837348938,1.7423624285584085e-06,1.1133055686950684,1.0,1.0,0.0,36.01350402832031,25.0,21733.669921875,-0.0,262.5683288574219,1.0,283.1499938964844,284.9812316894531,293.8711853027344,295.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18180.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109798550605774,1.0,0.0,0.0,2.83987045288086,2.839884281158448,5.381339178711642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.318359375,0.0,701.0824584960938,1895.4371337890625,0.0,991.6412353515624,0.7031424641609192,1.0,0.0,3.0,1.0,0.0
18168240,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.447021484375,0.7991673350334167,0.1512721180915832,0.1364001631736755,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.8335610032081604,0.172589361667633,0.1636929810047149,297.57684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44677734375,0.9069969654083252,0.2230615019798278,0.1558606475591659,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7746231555938721,0.1379480212926864,0.1311148256063461,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44708251953125,0.7741392254829407,0.1375351846218109,0.6208049058914185,285.44677734375,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4804382324219,285.44586181640625,1.0,0.2758364379405975,1.0,1.0,0.0,1.0,-1.4496536254882812,1.449651837348938,1.7423624285584085e-06,1.1133055686950684,1.0,1.0,0.0,36.01350402832031,25.0,21733.669921875,-0.0,262.5683288574219,1.0,283.1499938964844,284.9812316894531,293.8711853027344,295.351806640625,293.1499938964844,293.1499938964844,283.1499938964844,18180.056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109798550605774,1.0,0.0,0.0,2.83987045288086,2.839884281158448,5.381339178711642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.318359375,0.0,701.0824584960938,1895.4371337890625,0.0,991.6412353515624,0.7031424641609192,1.0,0.0,3.0,1.0,0.0
18168300,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4383239746094,0.8154671788215637,0.1521324664354324,0.1370927989482879,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.438232421875,0.8497575521469116,0.1736191660165786,0.1645864844322204,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4380187988281,0.9288942813873292,0.2247504442930221,0.1569845229387283,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7906131148338318,0.138653889298439,0.131699725985527,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7895175814628601,0.1379342973232269,0.6222068667411804,285.43804931640625,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.47125244140625,285.436767578125,1.0,0.2739801108837127,1.0,1.0,0.0,1.0,-1.4552921056747437,1.4552903175354004,1.7548138657730306e-06,1.117794156074524,1.0,1.0,0.0,33.883697509765625,25.0,22000.38671875,-0.0,259.6747741699219,1.0,283.1499938964844,284.96337890625,293.9020080566406,295.3990173339844,293.1499938964844,293.1499938964844,283.1499938964844,19002.435546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6148272752761841,1.0,0.0,0.0,2.903543472290039,2.9035580158233643,5.625355470328941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.54296875,0.0,749.2930908203125,1895.4371337890625,0.0,1014.4506225585938,0.7159184813499451,1.0,0.0,3.0,1.0,0.0
18168360,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341125488281,0.8301956653594971,0.1529854983091354,0.1377903819084167,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8659400939941406,0.1746300309896469,0.1654750704765319,297.5566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.9501248598098756,0.226405918598175,0.158093973994255,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8061059713363647,0.1393472850322723,0.1322860121726989,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8043909072875977,0.138318732380867,0.6236071586608887,285.4340515136719,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46246337890625,285.43377685546875,1.0,0.2725416421890259,1.0,1.0,0.0,1.0,-1.4609131813049316,1.4609113931655884,1.7672838339422017e-06,1.1222680807113647,1.0,1.0,0.0,32.09849166870117,25.0,22225.52734375,-0.0,257.6056213378906,1.0,283.1499938964844,284.9535217285156,293.9315490722656,295.4427490234375,293.1499938964844,293.1499938964844,283.1499938964844,19584.357421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6184104084968567,1.0,0.0,0.0,2.9476687908172607,2.947683811187744,5.797632525172958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.5302734375,0.0,783.9759521484375,1895.4371337890625,0.0,1036.052978515625,0.729492723941803,1.0,0.0,3.0,1.0,0.0
18168420,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8498481512069702,0.1541339457035064,0.1387447565793991,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8880634903907776,0.1759761869907379,0.1666735857725143,297.5436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.9752985835075378,0.2286076992750167,0.1595810055732727,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8252634406089783,0.1402711123228073,0.1330821961164474,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.822899341583252,0.138819009065628,0.6254921555519104,285.42755126953125,285.3523864746094,292.4734191894531,290.93682861328125,292.4691467285156,297.4510803222656,285.4271240234375,1.0,0.2710787355899811,1.0,1.0,0.0,1.0,-1.4685015678405762,1.468499779701233,1.7842083934738184e-06,1.1283067464828491,1.0,1.0,0.0,30.076454162597656,25.0,22561.84765625,-0.0,255.7528533935547,1.0,283.1499938964844,284.9359741210937,293.9718322753906,295.5034484863281,293.1499938964844,293.1499938964844,283.1499938964844,20581.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230825781822205,1.0,0.0,0.0,3.021756649017334,3.0217723846435547,6.092735134188842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.60205078125,0.0,844.5887451171875,1895.4371337890625,0.0,1064.7335205078125,0.7447542548179626,1.0,0.0,3.0,1.0,0.0
18168480,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8589537143707275,0.1546715497970581,0.139196291565895,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8981359004974365,0.1765987575054168,0.167232796549797,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.985130488872528,0.2296248376369476,0.1602712571620941,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272766113281,0.8335936069488525,0.1406986266374588,0.1334557086229324,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8308404684066772,0.1390449553728103,0.6263640522956848,285.4272766113281,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4459228515625,285.4273681640625,1.0,0.2705802321434021,1.0,1.0,0.0,1.0,-1.4720388650894165,1.4720370769500732,1.7921329344972037e-06,1.131121039390564,1.0,1.0,0.0,29.28154945373535,25.0,22699.974609375,-0.0,255.2510986328125,1.0,283.1499938964844,284.9320068359375,293.9903259277344,295.5304870605469,293.1499938964844,293.1499938964844,283.1499938964844,20916.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251310706138611,1.0,0.0,0.0,3.046257257461548,3.046273231506348,6.19193599504797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5169.8798828125,0.0,865.2996826171875,1895.4371337890625,0.0,1077.488525390625,0.7536219954490662,1.0,0.0,3.0,1.0,0.0
18168540,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8753007650375366,0.1563089936971664,0.1406350284814834,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.9166532754898072,0.1784770041704177,0.1689844578504562,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.9867355227470398,0.2335219383239746,0.1539307981729507,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8482065796852112,0.1419834345579147,0.134641483426094,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8441498875617981,0.1397002637386322,0.6291625499725342,285.4183654785156,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4335327148437,285.4171447753906,1.0,0.2692235708236694,1.0,1.0,0.0,1.0,-1.473275661468506,1.4732738733291626,1.7949912489712003e-06,1.1321840286254885,1.0,1.0,0.0,28.058713912963867,25.0,23059.40625,-0.0,252.6653594970703,1.0,283.1499938964844,284.9078674316406,294.04791259765625,295.61383056640625,293.1499938964844,293.1499938964844,283.1499938964844,22204.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312220692634583,1.0,0.0,0.0,3.138643503189087,3.138660430908203,6.573206974280765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.02099609375,0.0,946.4396362304688,1895.4371337890625,0.0,1116.0537109375,0.7762464880943298,1.0,0.0,3.0,1.0,0.0
18168600,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4185791015625,0.8753007650375366,0.1563089936971664,0.1406350284814834,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4184875488281,0.9166532754898072,0.1784770041704177,0.1689844578504562,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.9867355227470398,0.2335219383239746,0.1539307981729507,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8482065796852112,0.1419834345579147,0.134641483426094,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4186706542969,0.8441498875617981,0.1397002637386322,0.6291625499725342,285.4183654785156,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4335327148437,285.4171447753906,1.0,0.2692235708236694,1.0,1.0,0.0,1.0,-1.473275661468506,1.4732738733291626,1.7949912489712003e-06,1.1321840286254885,1.0,1.0,0.0,28.058713912963867,25.0,23059.40625,-0.0,252.6653594970703,1.0,283.1499938964844,284.9078674316406,294.04791259765625,295.61383056640625,293.1499938964844,293.1499938964844,283.1499938964844,22204.24609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312220692634583,1.0,0.0,0.0,3.138643503189087,3.138660430908203,6.573206974280765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.02099609375,0.0,946.4396362304688,1895.4371337890625,0.0,1116.0537109375,0.7762464880943298,1.0,0.0,3.0,1.0,0.0
18168660,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.8858817219734192,0.1578812301158905,0.1419577747583389,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9293813705444336,0.1803087890148162,0.170616939663887,297.542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.9825050830841064,0.2393976747989654,0.1477338224649429,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8575270175933838,0.143153116106987,0.1356911212205886,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8523045182228088,0.1403428465127945,0.63170325756073,285.396728515625,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4359741210937,285.3962097167969,1.0,0.2679994702339172,1.0,1.0,0.0,1.0,-1.4698457717895508,1.4698439836502075,1.786840130080236e-06,1.129012107849121,1.0,1.0,0.0,27.33470726013184,25.0,23289.822265625,-0.0,250.07247924804688,1.0,283.1499938964844,284.8779296875,294.0945739746094,295.6745300292969,293.1499938964844,293.1499938964844,283.1499938964844,23380.5078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351638436317444,1.0,0.0,0.0,3.220705032348633,3.220722913742065,6.921420094840869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.5634765625,0.0,1022.6331787109376,1895.4371337890625,0.0,1141.51171875,0.7933852076530457,1.0,0.0,3.0,1.0,0.0
18168720,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3971862792969,0.8921231031417847,0.1579822748899459,0.1420675814151764,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.9368062019348145,0.1804291307926178,0.170752927660942,297.544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.979434370994568,0.2400315999984741,0.1433193683624267,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8632875680923462,0.143236756324768,0.1357717663049698,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3972473144531,0.8578783273696899,0.1403827667236328,0.6318854093551636,285.397216796875,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.435791015625,285.3984069824219,1.0,0.2680225074291229,1.0,1.0,0.0,1.0,-1.474434733390808,1.4744329452514648,1.7972409978028736e-06,1.1327648162841797,1.0,1.0,0.0,26.947484970092773,28.0,23359.69921875,-0.0,249.4415435791016,1.0,283.1499938964844,284.8794860839844,294.09869384765625,295.6803283691406,293.1499938964844,293.1499938964844,283.1499938964844,23453.298828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354349851608276,1.0,0.0,0.0,3.225714683532715,3.2257325649261475,6.942968866496813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.5380859375,0.0,1027.41259765625,1895.4371337890625,0.0,1143.2769775390625,0.7975834012031555,1.0,0.0,3.0,1.0,0.0
18168780,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8990681171417236,0.1593034714460373,0.1435936242341995,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.9453301429748536,0.183153361082077,0.1727928966283798,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9774503707885742,0.2469072192907333,0.1406779885292053,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8692688941955566,0.1442688703536987,0.1369736939668655,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.8627098202705383,0.140878215432167,0.635147213935852,285.390380859375,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.438232421875,285.4009094238281,1.0,0.2684176862239837,1.0,1.0,0.0,1.0,-1.4806103706359863,1.480608582496643,1.8144675095754792e-06,1.140844464302063,1.0,1.0,0.0,26.856914520263672,31.0,23797.439453125,-0.0,251.849609375,1.0,283.1499938964844,284.8714599609375,294.15313720703125,295.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,24670.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386444568634033,1.0,0.0,0.0,3.3083345890045166,3.3083534240722656,7.30318276964681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3388671875,0.0,1108.3973388671875,1895.4371337890625,0.0,1164.3118896484375,0.8178406953811646,1.0,0.0,3.0,1.0,0.0
18168840,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8990681171417236,0.1593034714460373,0.1435936242341995,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3888854980469,0.9453301429748536,0.183153361082077,0.1727928966283798,297.5638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3892517089844,0.9774503707885742,0.2469072192907333,0.1406779885292053,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3890686035156,0.8692688941955566,0.1442688703536987,0.1369736939668655,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.8627098202705383,0.140878215432167,0.635147213935852,285.390380859375,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.438232421875,285.4009094238281,1.0,0.2684176862239837,1.0,1.0,0.0,1.0,-1.4806103706359863,1.480608582496643,1.8144675095754792e-06,1.140844464302063,1.0,1.0,0.0,26.856914520263672,31.0,23797.439453125,-0.0,251.849609375,1.0,283.1499938964844,284.8714599609375,294.15313720703125,295.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,24670.099609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386444568634033,1.0,0.0,0.0,3.3083345890045166,3.3083534240722656,7.30318276964681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.3388671875,0.0,1108.3973388671875,1895.4371337890625,0.0,1164.3118896484375,0.8178406953811646,1.0,0.0,3.0,1.0,0.0
18168900,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4047546386719,0.8051547408103943,0.1613168269395828,0.1449847966432571,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8412046432495117,0.1852767765522003,0.175273135304451,297.5764465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.405029296875,0.9329040050506592,0.2507735788822174,0.1744891554117202,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4043273925781,0.7779315710067749,0.1454386264085769,0.1380856484174728,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4039306640625,0.7701374888420105,0.1402456760406494,0.6358040571212769,285.4052429199219,285.2520751953125,292.89141845703125,291.1659240722656,292.8872375488281,297.44512939453125,285.3944396972656,1.0,0.2667868733406067,1.0,1.0,0.0,1.0,-1.3709338903427124,1.3709323406219482,1.5841103504499188e-06,1.060621976852417,1.0,1.0,0.0,36.59903335571289,31.0,23117.1328125,-0.0,258.0058288574219,1.0,283.1499938964844,284.84356689453125,294.1858825683594,295.80255126953125,293.1499938964844,293.1499938964844,283.1499938964844,25389.19921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408135890960693,1.0,0.0,0.0,3.3562049865722656,3.356224298477173,7.516060236412159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.234375,0.0,1157.2113037109375,1895.4371337890625,0.0,1178.671630859375,0.8267854452133179,1.0,0.0,3.0,1.0,0.0
18168960,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.8992447853088379,0.1618865579366684,0.1457340568304062,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3918762207031,0.9468504786491394,0.1856507360935211,0.1760214567184448,297.56793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3921203613281,0.9798129200935364,0.2526337802410126,0.143840491771698,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3914489746094,0.8682325482368469,0.1459770798683166,0.138442113995552,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.8582395911216736,0.1409600675106048,0.6341762542724609,285.3921203613281,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4373474121094,285.3952941894531,1.0,0.2701611220836639,1.0,1.0,0.0,1.0,-1.4860827922821045,1.4860810041427612,1.8238099528389284e-06,1.1422832012176514,1.0,1.0,0.0,27.22156143188477,34.0,24116.4296875,-0.0,255.99807739257807,1.0,283.1499938964844,284.8511657714844,294.2138977050781,295.8375549316406,293.1499938964844,293.1499938964844,283.1499938964844,25852.900390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426506638526917,1.0,0.0,0.0,3.386714696884156,3.3867344856262207,7.653331977053313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5296.53759765625,0.0,1189.0582275390625,1895.4371337890625,0.0,1190.9217529296875,0.8370717763900757,1.0,0.0,3.0,1.0,0.0
18169020,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.893946647644043,0.1628953665494918,0.1466321945190429,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9396700859069824,0.1862955689430236,0.1765912175178527,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.9833813905715942,0.2560530602931976,0.1490771323442459,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8632971048355103,0.1468545347452163,0.1393077820539474,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8535271286964417,0.141786053776741,0.6382976174354553,285.40576171875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4244689941406,285.4070739746094,1.0,0.2731476724147796,1.0,1.0,0.0,1.0,-1.5001113414764404,1.5001095533370972,1.855788809734804e-06,1.1534103155136108,1.0,1.0,0.0,28.045005798339844,37.0,24590.67578125,-0.0,264.104248046875,1.0,283.1499938964844,284.8478698730469,294.27642822265625,295.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,27001.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475825309753418,1.0,0.0,0.0,3.461136102676392,3.4611566066741943,7.993382951099193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.427734375,0.0,1269.180419921875,1895.4371337890625,0.0,1224.2088623046875,0.855344831943512,1.0,0.0,3.0,1.0,0.0
18169080,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.893946647644043,0.1628953665494918,0.1466321945190429,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.9396700859069824,0.1862955689430236,0.1765912175178527,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.9833813905715942,0.2560530602931976,0.1490771323442459,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054870605469,0.8632971048355103,0.1468545347452163,0.1393077820539474,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8535271286964417,0.141786053776741,0.6382976174354553,285.40576171875,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4244689941406,285.4070739746094,1.0,0.2731476724147796,1.0,1.0,0.0,1.0,-1.5001113414764404,1.5001095533370972,1.855788809734804e-06,1.1534103155136108,1.0,1.0,0.0,28.045005798339844,37.0,24590.67578125,-0.0,264.104248046875,1.0,283.1499938964844,284.8478698730469,294.27642822265625,295.92974853515625,293.1499938964844,293.1499938964844,283.1499938964844,27001.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475825309753418,1.0,0.0,0.0,3.461136102676392,3.4611566066741943,7.993382951099193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.427734375,0.0,1269.180419921875,1895.4371337890625,0.0,1224.2088623046875,0.855344831943512,1.0,0.0,3.0,1.0,0.0
18169140,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8856518268585205,0.1642655283212661,0.1478344202041626,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.9290215969085692,0.1874700635671615,0.1776382178068161,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.988066554069519,0.2584089934825897,0.1570851653814315,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.8552092909812927,0.1478324085474014,0.140249490737915,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.8450978398323059,0.1423269212245941,0.6411731839179993,285.4183654785156,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4075622558594,285.4199523925781,1.0,0.2769865393638611,1.0,1.0,0.0,1.0,-1.5170059204101562,1.517004132270813,1.8947816897707528e-06,1.16681170463562,1.0,1.0,0.0,29.267728805541992,40.0,25089.900390625,-0.0,274.64862060546875,1.0,283.1499938964844,284.8466796875,294.33660888671875,296.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,28141.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532748937606812,1.0,0.0,0.0,3.53344464302063,3.533466100692749,8.330860623573244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.78125,0.0,1350.399658203125,1895.4371337890625,0.0,1263.33837890625,0.8731026649475098,1.0,0.0,3.0,1.0,0.0
18169200,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8856518268585205,0.1642655283212661,0.1478344202041626,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.418212890625,0.9290215969085692,0.1874700635671615,0.1776382178068161,297.52294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183349609375,0.988066554069519,0.2584089934825897,0.1570851653814315,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.8552092909812927,0.1478324085474014,0.140249490737915,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.41796875,0.8450978398323059,0.1423269212245941,0.6411731839179993,285.4183654785156,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4075622558594,285.4199523925781,1.0,0.2769865393638611,1.0,1.0,0.0,1.0,-1.5170059204101562,1.517004132270813,1.8947816897707528e-06,1.16681170463562,1.0,1.0,0.0,29.267728805541992,40.0,25089.900390625,-0.0,274.64862060546875,1.0,283.1499938964844,284.8466796875,294.33660888671875,296.02032470703125,293.1499938964844,293.1499938964844,283.1499938964844,28141.58984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6532748937606812,1.0,0.0,0.0,3.53344464302063,3.533466100692749,8.330860623573244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.78125,0.0,1350.399658203125,1895.4371337890625,0.0,1263.33837890625,0.8731026649475098,1.0,0.0,3.0,1.0,0.0
18169260,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.875111997127533,0.1657401025295257,0.1491865068674087,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.9157865047454834,0.188820019364357,0.1789306104183197,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.992748200893402,0.2595069110393524,0.1671510189771652,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8450136184692383,0.1488363742828369,0.1412428766489029,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8342366218566895,0.1426960825920105,0.643235445022583,285.4341735839844,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861083984375,285.4360046386719,1.0,0.281502902507782,1.0,1.0,0.0,1.0,-1.535930871963501,1.5359289646148682,1.9390804482100066e-06,1.1818199157714844,1.0,1.0,0.0,30.85673713684082,28.0,25617.09765625,-0.0,287.293701171875,1.0,283.1499938964844,284.8483581542969,294.39471435546875,296.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,29274.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592954397201538,1.0,0.0,0.0,3.603837728500366,3.6038601398468018,8.666100939080934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.54150390625,0.0,1432.7261962890625,1895.4371337890625,0.0,1305.5301513671875,0.8903929591178894,1.0,0.0,3.0,1.0,0.0
18169320,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43389892578125,0.875111997127533,0.1657401025295257,0.1491865068674087,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4340209960937,0.9157865047454834,0.188820019364357,0.1789306104183197,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.992748200893402,0.2595069110393524,0.1671510189771652,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8450136184692383,0.1488363742828369,0.1412428766489029,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.8342366218566895,0.1426960825920105,0.643235445022583,285.4341735839844,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3861083984375,285.4360046386719,1.0,0.281502902507782,1.0,1.0,0.0,1.0,-1.535930871963501,1.5359289646148682,1.9390804482100066e-06,1.1818199157714844,1.0,1.0,0.0,30.85673713684082,28.0,25617.09765625,-0.0,287.293701171875,1.0,283.1499938964844,284.8483581542969,294.39471435546875,296.1102600097656,293.1499938964844,293.1499938964844,283.1499938964844,29274.02734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592954397201538,1.0,0.0,0.0,3.603837728500366,3.6038601398468018,8.666100939080934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.54150390625,0.0,1432.7261962890625,1895.4371337890625,0.0,1305.5301513671875,0.8903929591178894,1.0,0.0,3.0,1.0,0.0
18169380,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8847507238388062,0.1671987026929855,0.1504793316125869,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9266858100891112,0.1901714950799942,0.1801878660917282,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9904173016548156,0.2616159617900848,0.1617951840162277,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8531795144081116,0.1498018503189087,0.1421421468257904,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8408709764480591,0.1429363340139389,0.6443178653717041,285.43719482421875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3703308105469,285.4368896484375,1.0,0.2800298929214477,1.0,1.0,0.0,1.0,-1.5349535942077637,1.5349515676498413,1.936977469085832e-06,1.1812291145324707,1.0,1.0,0.0,30.173816680908203,31.0,25911.533203125,-0.0,285.0616760253906,1.0,283.1499938964844,284.8371276855469,294.4488525390625,296.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,30402.876953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664874792098999,1.0,0.0,0.0,3.672665119171143,3.672688245773315,9.000278282655927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.9609375,0.0,1516.392333984375,1895.4371337890625,0.0,1345.3499755859375,0.9072998762130736,1.0,0.0,3.0,1.0,0.0
18169440,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8847507238388062,0.1671987026929855,0.1504793316125869,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372253417969,0.9266858100891112,0.1901714950799942,0.1801878660917282,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43719482421875,0.9904173016548156,0.2616159617900848,0.1617951840162277,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.437255859375,0.8531795144081116,0.1498018503189087,0.1421421468257904,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4372863769531,0.8408709764480591,0.1429363340139389,0.6443178653717041,285.43719482421875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3703308105469,285.4368896484375,1.0,0.2800298929214477,1.0,1.0,0.0,1.0,-1.5349535942077637,1.5349515676498413,1.936977469085832e-06,1.1812291145324707,1.0,1.0,0.0,30.173816680908203,31.0,25911.533203125,-0.0,285.0616760253906,1.0,283.1499938964844,284.8371276855469,294.4488525390625,296.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,30402.876953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664874792098999,1.0,0.0,0.0,3.672665119171143,3.672688245773315,9.000278282655927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.9609375,0.0,1516.392333984375,1895.4371337890625,0.0,1345.3499755859375,0.9072998762130736,1.0,0.0,3.0,1.0,0.0
18169500,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8881469368934631,0.1679169088602066,0.1511189043521881,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.9304498434066772,0.1908354759216308,0.1808103173971176,297.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.9896599054336548,0.263647973537445,0.1602131724357605,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334716796875,0.8559743165969849,0.1502728313207626,0.1425822079181671,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.8429158926010132,0.1430498957633972,0.6447854042053223,285.4333801269531,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36822509765625,285.43316650390625,1.0,0.2801528871059418,1.0,1.0,0.0,1.0,-1.5356568098068235,1.5356547832489014,1.9385429368412588e-06,1.1817021369934082,1.0,1.0,0.0,29.993837356567383,31.0,26068.857421875,-0.0,284.9114990234375,1.0,283.1499938964844,284.8279724121094,294.47332763671875,296.22344970703125,293.1499938964844,293.1499938964844,283.1499938964844,31100.7578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669886112213135,1.0,0.0,0.0,3.7145779132843018,3.714601516723633,9.206873983202968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.34423828125,0.0,1568.90283203125,1895.4371337890625,0.0,1360.6134033203125,0.914783537387848,1.0,0.0,3.0,1.0,0.0
18169560,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8894546627998352,0.1686335802078247,0.1517620831727981,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.931713342666626,0.1914928257465362,0.1814336776733398,297.4666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.9896548390388488,0.2656407952308655,0.1602027118206024,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.8568542003631592,0.1507385522127151,0.1430244296789169,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.8431412577629089,0.1431658416986465,0.6452996134757996,285.43560791015625,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3663635253906,285.4363098144531,1.0,0.2806126475334167,1.0,1.0,0.0,1.0,-1.538311004638672,1.538309097290039,1.944790938068764e-06,1.1837918758392334,1.0,1.0,0.0,30.04287338256836,34.0,26230.1796875,-0.0,286.2489624023437,1.0,283.1499938964844,284.8263244628906,294.498046875,296.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,31528.7109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687095761299133,1.0,0.0,0.0,3.740047216415405,3.740071296691896,9.333562616120616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.734375,0.0,1601.396728515625,1895.4371337890625,0.0,1373.1107177734375,0.9238532781600952,1.0,0.0,3.0,1.0,0.0
18169620,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8885608315467834,0.1700701862573623,0.1530615836381912,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.93003511428833,0.1927900463342666,0.1826765239238739,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9908861517906188,0.2690615653991699,0.162809208035469,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.855375349521637,0.1516586244106292,0.1439098566770553,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8405320644378662,0.1433875560760498,0.6463704109191895,285.4426574707031,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36053466796875,285.4437561035156,1.0,0.2824133038520813,1.0,1.0,0.0,1.0,-1.5468401908874512,1.5468382835388184,1.9649783098429907e-06,1.1905272006988523,1.0,1.0,0.0,30.52237129211425,37.0,26623.81640625,-0.0,291.421630859375,1.0,283.1499938964844,284.8219299316406,294.5522766113281,296.3324890136719,293.1499938964844,293.1499938964844,283.1499938964844,32643.373046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719862818717957,1.0,0.0,0.0,3.805585622787476,3.805610418319702,9.663540367910173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5166015625,0.0,1687.066650390625,1895.4371337890625,0.0,1397.07861328125,0.939957857131958,1.0,0.0,3.0,1.0,0.0
18169680,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424743652344,0.8885608315467834,0.1700701862573623,0.1530615836381912,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.44256591796875,0.93003511428833,0.1927900463342666,0.1826765239238739,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.9908861517906188,0.2690615653991699,0.162809208035469,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4424133300781,0.855375349521637,0.1516586244106292,0.1439098566770553,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4423828125,0.8405320644378662,0.1433875560760498,0.6463704109191895,285.4426574707031,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.36053466796875,285.4437561035156,1.0,0.2824133038520813,1.0,1.0,0.0,1.0,-1.5468401908874512,1.5468382835388184,1.9649783098429907e-06,1.1905272006988523,1.0,1.0,0.0,30.52237129211425,37.0,26623.81640625,-0.0,291.421630859375,1.0,283.1499938964844,284.8219299316406,294.5522766113281,296.3324890136719,293.1499938964844,293.1499938964844,283.1499938964844,32643.373046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719862818717957,1.0,0.0,0.0,3.805585622787476,3.805610418319702,9.663540367910173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5166015625,0.0,1687.066650390625,1895.4371337890625,0.0,1397.07861328125,0.939957857131958,1.0,0.0,3.0,1.0,0.0
18169740,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500427246094,0.8852486610412598,0.1711561232805252,0.1540538519620895,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.925594925880432,0.1937517970800399,0.1836088299751281,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9925885200500488,0.2709477245807647,0.1667557507753372,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.8518453240394592,0.1523437201976776,0.1445792317390442,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4499206542969,0.8362708687782288,0.1435302644968032,0.6471399664878845,285.4501953125,285.07373046875,293.6344909667969,291.5782470703125,293.6307983398437,297.3533630371094,285.45135498046875,1.0,0.2844341695308685,1.0,1.0,0.0,1.0,-1.5556159019470217,1.5556138753890991,1.985897142731119e-06,1.1974643468856812,1.0,1.0,0.0,31.18532371520996,37.0,26960.39453125,-0.0,297.24761962890625,1.0,283.1499938964844,284.8197021484375,294.5962219238281,296.3953857421875,293.1499938964844,293.1499938964844,283.1499938964844,33562.8671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674720823764801,1.0,0.0,0.0,3.8588109016418457,3.8588366508483887,9.935741900335415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.0322265625,0.0,1758.84814453125,1895.4371337890625,0.0,1417.2528076171875,0.9501233100891112,1.0,0.0,3.0,1.0,0.0
18169800,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541931152344,0.8837054371833801,0.1715115010738372,0.1543797999620437,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45428466796875,0.9235891699790956,0.1940625607967376,0.1839115917682647,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544372558594,0.993238627910614,0.2714022696018219,0.168392464518547,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541015625,0.8502765893936157,0.1525659710168838,0.1447979062795639,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4540405273437,0.8344793915748596,0.1435700207948684,0.6473709940910339,285.45440673828125,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3504333496094,285.4558410644531,1.0,0.2852113246917724,1.0,1.0,0.0,1.0,-1.558874011039734,1.5588719844818115,1.9937003798986552e-06,1.2000404596328735,1.0,1.0,0.0,31.458770751953125,40.0,27066.43359375,-0.0,299.4988098144531,1.0,283.1499938964844,284.82135009765625,294.61065673828125,296.4159851074219,293.1499938964844,293.1499938964844,283.04998779296875,33753.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756730675697327,1.0,0.0,0.0,3.869751453399658,3.869777202606201,9.992160130423144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.00048828125,0.0,1773.8505859375,1895.4371337890625,0.0,1424.314453125,0.9547271132469176,1.0,0.0,3.0,1.0,0.0
18169860,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8755570650100708,0.1727893054485321,0.1556222587823867,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9133450388908386,0.1951799690723419,0.1850630193948745,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.9959415197372437,0.272434800863266,0.1763313561677932,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8422951102256775,0.1533566415309906,0.1456290185451507,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8256063461303711,0.1435964554548263,0.6479403376579285,285.39697265625,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3348999023437,285.39776611328125,1.0,0.2887397408485412,1.0,1.0,0.0,1.0,-1.5729588270187378,1.5729568004608154,2.0276634131732862e-06,1.2111802101135254,1.0,1.0,0.0,32.80549621582031,28.0,27816.90234375,-0.0,309.77105712890625,1.0,283.0512084960937,284.7452392578125,294.6905212402344,296.5521850585937,293.1499938964844,293.1499938964844,282.75,34715.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853894591331482,1.0,0.0,0.0,3.924538612365722,3.924565076828003,1.0277096862409962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.84912109375,0.0,1850.2640380859373,1895.4371337890625,0.0,1497.4124755859375,0.9660919904708862,1.0,0.0,3.0,1.0,0.0
18169920,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8755570650100708,0.1727893054485321,0.1556222587823867,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.9133450388908386,0.1951799690723419,0.1850630193948745,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.9959415197372437,0.272434800863266,0.1763313561677932,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969421386719,0.8422951102256775,0.1533566415309906,0.1456290185451507,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39697265625,0.8256063461303711,0.1435964554548263,0.6479403376579285,285.39697265625,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3348999023437,285.39776611328125,1.0,0.2887397408485412,1.0,1.0,0.0,1.0,-1.5729588270187378,1.5729568004608154,2.0276634131732862e-06,1.2111802101135254,1.0,1.0,0.0,32.80549621582031,28.0,27816.90234375,-0.0,309.77105712890625,1.0,283.0512084960937,284.7452392578125,294.6905212402344,296.5521850585937,293.1499938964844,293.1499938964844,282.75,34715.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853894591331482,1.0,0.0,0.0,3.924538612365722,3.924565076828003,1.0277096862409962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.84912109375,0.0,1850.2640380859373,1895.4371337890625,0.0,1497.4124755859375,0.9660919904708862,1.0,0.0,3.0,1.0,0.0
18169980,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8834608793258667,0.1735183894634246,0.1564073115587234,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.922240138053894,0.195809856057167,0.1857780516147613,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9943936467170716,0.2733538448810577,0.1715254485607147,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8489328622817993,0.1537559032440185,0.1460987776517868,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8305827379226685,0.1431975364685058,0.6466121673583984,285.18463134765625,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31744384765625,285.18121337890625,1.0,0.2866664826869964,1.0,1.0,0.0,1.0,-1.5679774284362793,1.567975401878357,2.015803374888492e-06,1.2074135541915894,1.0,1.0,0.0,32.052528381347656,31.0,28867.6640625,-0.0,305.3768005371094,1.0,282.75537109375,284.5033569335937,294.7831115722656,296.7445678710937,293.1499938964844,293.1499938964844,282.45001220703125,35233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053428292274475,1.0,0.0,0.0,3.953667163848877,3.953694105148315,1.043022052726883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.40576171875,0.0,1891.7698974609373,1895.4371337890625,0.0,1653.1700439453125,0.9730225801467896,1.0,0.0,3.0,1.0,0.0
18170040,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.185302734375,0.8834608793258667,0.1735183894634246,0.1564073115587234,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849975585937,0.922240138053894,0.195809856057167,0.1857780516147613,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845397949219,0.9943936467170716,0.2733538448810577,0.1715254485607147,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856689453125,0.8489328622817993,0.1537559032440185,0.1460987776517868,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859130859375,0.8305827379226685,0.1431975364685058,0.6466121673583984,285.18463134765625,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31744384765625,285.18121337890625,1.0,0.2866664826869964,1.0,1.0,0.0,1.0,-1.5679774284362793,1.567975401878357,2.015803374888492e-06,1.2074135541915894,1.0,1.0,0.0,32.052528381347656,31.0,28867.6640625,-0.0,305.3768005371094,1.0,282.75537109375,284.5033569335937,294.7831115722656,296.7445678710937,293.1499938964844,293.1499938964844,282.45001220703125,35233.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053428292274475,1.0,0.0,0.0,3.953667163848877,3.953694105148315,1.043022052726883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6020.40576171875,0.0,1891.7698974609373,1895.4371337890625,0.0,1653.1700439453125,0.9730225801467896,1.0,0.0,3.0,1.0,0.0
