time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170100,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8855343461036682,0.1737117767333984,0.156623438000679,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9245595335960388,0.1959550380706787,0.1859601587057113,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9939514398574828,0.2745067477226257,0.1702882647514343,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8506073951721191,0.1538183838129043,0.1461925208568573,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8314634561538696,0.142866849899292,0.6452744007110596,285.0343933105469,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.31219482421875,285.0098571777344,1.0,0.2863180041313171,1.0,1.0,0.0,1.0,-1.5654692649841309,1.5654672384262085,2.0096474599995418e-06,1.2053366899490356,0.9967125058174132,0.9967125058174132,0.0,31.83686065673828,31.0,29786.5078125,-0.0,303.6128234863281,1.0,282.4921875,284.3068542480469,294.83697509765625,296.9105224609375,293.1499938964844,293.1499938964844,282.45001220703125,35455.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169792652130127,1.0,0.0,0.0,3.9629225730896,3.962949514389038,1.0479110414962634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.43701171875,0.0,1905.5543212890625,1895.4371337890625,0.0,1747.2392578125,0.9751948714256288,1.0,0.0,3.0,1.0,0.0
18170160,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8848806619644165,0.1737858057022094,0.1567232459783554,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9236814379692078,0.1959806680679321,0.1860262602567672,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.964111328125,0.9941794872283936,0.2753816545009613,0.1709199994802475,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8498452305793762,0.1537830978631973,0.1461947560310363,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.830046534538269,0.1424440741539001,0.6435413956642151,284.9641418457031,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3055725097656,284.9635314941406,1.0,0.2862790524959564,1.0,1.0,0.0,1.0,-1.5643481016159058,1.564346194267273,2.006923068620381e-06,1.2044295072555542,0.9492753744125366,0.9492753744125366,0.0,31.89828491210937,34.0,29812.935546875,-0.0,303.24578857421875,1.0,282.4555969238281,284.2677307128906,294.824462890625,296.8525695800781,293.1499938964844,293.1499938964844,282.1499938964844,37180.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215684652328491,1.0,0.0,0.0,3.932279586791992,3.9323067665100098,1.0317680789739825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.73388671875,0.0,1879.991943359375,1895.4371337890625,0.0,1784.94580078125,0.969042181968689,1.0,0.0,3.0,1.0,0.0
18170220,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8798028826713562,0.1739793419837951,0.1568958163261413,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9173571467399596,0.1959952712059021,0.1860662549734115,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.995528519153595,0.2762283980846405,0.1749647259712219,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8448345065116882,0.1536777168512344,0.1461220532655716,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.823883056640625,0.1415488570928573,0.6396846771240234,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.2895202636719,284.8552551269531,1.0,0.2870558798313141,1.0,1.0,0.0,1.0,-1.56473970413208,1.5647376775741575,2.007820739891031e-06,1.2046983242034912,0.8076822757720947,0.8076822757720947,0.0,32.45441436767578,25.0,30290.41015625,-0.0,304.91265869140625,1.0,282.1564636230469,284.1663513183594,294.8495483398437,296.90679931640625,293.1499938964844,293.1499938964844,282.45001220703125,45833.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316129803657532,1.0,0.0,0.0,3.5842220783233643,3.584247350692749,8.572018828090222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.93017578125,0.0,1533.46142578125,1895.4371337890625,0.0,1868.603759765625,0.8983737230300903,1.0,0.0,3.0,1.0,0.0
18170280,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.8798028826713562,0.1739793419837951,0.1568958163261413,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9173571467399596,0.1959952712059021,0.1860662549734115,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.995528519153595,0.2762283980846405,0.1749647259712219,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.8448345065116882,0.1536777168512344,0.1461220532655716,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.823883056640625,0.1415488570928573,0.6396846771240234,284.84246826171875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.2895202636719,284.8552551269531,1.0,0.2870558798313141,1.0,1.0,0.0,1.0,-1.56473970413208,1.5647376775741575,2.007820739891031e-06,1.2046983242034912,0.8076822757720947,0.8076822757720947,0.0,32.45441436767578,25.0,30290.41015625,-0.0,304.91265869140625,1.0,282.1564636230469,284.1663513183594,294.8495483398437,296.90679931640625,293.1499938964844,293.1499938964844,282.45001220703125,45833.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316129803657532,1.0,0.0,0.0,3.5842220783233643,3.584247350692749,8.572018828090222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.93017578125,0.0,1533.46142578125,1895.4371337890625,0.0,1868.603759765625,0.8983737230300903,1.0,0.0,3.0,1.0,0.0
18170340,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8914324045181274,0.1752408742904663,0.1577052175998687,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9302167892456056,0.1967966556549072,0.1865495145320892,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9928722977638244,0.2786217331886291,0.1674602329730987,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8544291853904724,0.1542040407657623,0.1463890969753265,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8314496874809265,0.141238659620285,0.6372295618057251,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2851257324219,285.0610656738281,1.0,0.2839113175868988,1.0,1.0,0.0,1.0,-1.5546643733978271,1.5546623468399048,1.983716401809943e-06,1.196797251701355,0.991622030735016,0.991622030735016,0.0,31.259218215942383,28.0,29916.234375,-0.0,296.9961853027344,1.0,282.4425964355469,284.3612670898437,294.7967834472656,296.7520446777344,293.1499938964844,293.1499938964844,282.1499938964844,32157.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105669379234314,1.0,0.0,0.0,3.731035470962525,3.7310595512390137,9.288638125326544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.8935546875,0.0,1595.815185546875,1895.4371337890625,0.0,1695.12255859375,0.921111822128296,1.0,0.0,3.0,1.0,0.0
18170400,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8914324045181274,0.1752408742904663,0.1577052175998687,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.9302167892456056,0.1967966556549072,0.1865495145320892,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9928722977638244,0.2786217331886291,0.1674602329730987,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8544291853904724,0.1542040407657623,0.1463890969753265,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.8314496874809265,0.141238659620285,0.6372295618057251,285.0638122558594,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.2851257324219,285.0610656738281,1.0,0.2839113175868988,1.0,1.0,0.0,1.0,-1.5546643733978271,1.5546623468399048,1.983716401809943e-06,1.196797251701355,0.991622030735016,0.991622030735016,0.0,31.259218215942383,28.0,29916.234375,-0.0,296.9961853027344,1.0,282.4425964355469,284.3612670898437,294.7967834472656,296.7520446777344,293.1499938964844,293.1499938964844,282.1499938964844,32157.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105669379234314,1.0,0.0,0.0,3.731035470962525,3.7310595512390137,9.288638125326544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.8935546875,0.0,1595.815185546875,1895.4371337890625,0.0,1695.12255859375,0.921111822128296,1.0,0.0,3.0,1.0,0.0
18170460,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8995776176452637,0.1760850548744201,0.1586491465568542,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9388974905014038,0.1973412483930587,0.1872013807296753,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9908828735351562,0.2827257215976715,0.1628018319606781,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.86103355884552,0.1545622199773788,0.1468255817890167,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8362134099006653,0.1408510208129882,0.6358344554901123,284.8636779785156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.28875732421875,284.8684387207031,1.0,0.2827064990997314,1.0,1.0,0.0,1.0,-1.5498303174972534,1.5498284101486206,1.9720393993338803e-06,1.1928449869155884,0.8518466949462891,0.8518466949462891,0.0,30.57774353027344,31.0,30606.341796875,-0.0,292.94879150390625,1.0,282.1564636230469,284.16119384765625,294.9546203613281,297.0068664550781,293.1499938964844,293.1499938964844,282.45001220703125,39948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211484313011169,1.0,0.0,0.0,3.640433788299561,3.640458345413208,8.842998795444146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.16259765625,0.0,1552.0184326171875,1895.4371337890625,0.0,1781.4810791015625,0.9051581621170044,1.0,0.0,3.0,1.0,0.0
18170520,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8995776176452637,0.1760850548744201,0.1586491465568542,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.9388974905014038,0.1973412483930587,0.1872013807296753,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9908828735351562,0.2827257215976715,0.1628018319606781,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.86103355884552,0.1545622199773788,0.1468255817890167,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8362134099006653,0.1408510208129882,0.6358344554901123,284.8636779785156,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.28875732421875,284.8684387207031,1.0,0.2827064990997314,1.0,1.0,0.0,1.0,-1.5498303174972534,1.5498284101486206,1.9720393993338803e-06,1.1928449869155884,0.8518466949462891,0.8518466949462891,0.0,30.57774353027344,31.0,30606.341796875,-0.0,292.94879150390625,1.0,282.1564636230469,284.16119384765625,294.9546203613281,297.0068664550781,293.1499938964844,293.1499938964844,282.45001220703125,39948.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211484313011169,1.0,0.0,0.0,3.640433788299561,3.640458345413208,8.842998795444146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.16259765625,0.0,1552.0184326171875,1895.4371337890625,0.0,1781.4810791015625,0.9051581621170044,1.0,0.0,3.0,1.0,0.0
18170580,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.90174001455307,0.1774423718452453,0.1596347838640213,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9404642581939696,0.1982421875,0.1878692656755447,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.990800440311432,0.2866439819335937,0.1626214385032653,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8621615171432495,0.1552125364542007,0.147291362285614,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8359707593917847,0.1407584846019745,0.6347410678863525,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2930908203125,285.07647705078125,1.0,0.2829262316226959,1.0,1.0,0.0,1.0,-1.5508413314819336,1.5508393049240112,1.974319502551225e-06,1.193528175354004,1.0,1.0,0.0,30.572200775146484,34.0,30287.833984375,-0.0,293.4034423828125,1.0,282.4428100585937,284.3630676269531,294.9310607910156,296.9027099609375,293.1499938964844,293.1499938964844,282.1499938964844,32077.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065346240997314,1.0,0.0,0.0,3.7709202766418457,3.770944833755493,9.488290402259736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.23583984375,0.0,1641.5809326171875,1895.4371337890625,0.0,1662.7000732421875,0.929712414741516,1.0,0.0,3.0,1.0,0.0
18170640,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.90174001455307,0.1774423718452453,0.1596347838640213,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767822265625,0.9404642581939696,0.1982421875,0.1878692656755447,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.990800440311432,0.2866439819335937,0.1626214385032653,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8621615171432495,0.1552125364542007,0.147291362285614,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.8359707593917847,0.1407584846019745,0.6347410678863525,285.0768127441406,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2930908203125,285.07647705078125,1.0,0.2829262316226959,1.0,1.0,0.0,1.0,-1.5508413314819336,1.5508393049240112,1.974319502551225e-06,1.193528175354004,1.0,1.0,0.0,30.572200775146484,34.0,30287.833984375,-0.0,293.4034423828125,1.0,282.4428100585937,284.3630676269531,294.9310607910156,296.9027099609375,293.1499938964844,293.1499938964844,282.1499938964844,32077.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065346240997314,1.0,0.0,0.0,3.7709202766418457,3.770944833755493,9.488290402259736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.23583984375,0.0,1641.5809326171875,1895.4371337890625,0.0,1662.7000732421875,0.929712414741516,1.0,0.0,3.0,1.0,0.0
18170700,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.9019445180892944,0.1780449450016021,0.1603005230426788,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9401279091835022,0.1986532658338546,0.1883519738912582,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9911613464355468,0.2882519364356994,0.1634176969528198,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8618596792221069,0.1555173248052597,0.1476516872644424,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8350798487663269,0.1407021880149841,0.6347982883453369,284.9393005371094,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.293701171875,284.9149169921875,1.0,0.2835277915000915,1.0,1.0,0.0,1.0,-1.5536764860153198,1.553674578666687,1.9810277080978267e-06,1.1957193613052368,0.9481286406517028,0.9481286406517028,0.0,30.7236270904541,34.0,31262.76953125,-0.0,295.12091064453125,1.0,282.1943359375,284.17413330078125,295.0522766113281,297.1698303222656,293.1499938964844,293.1499938964844,282.1499938964844,33867.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160211205482483,1.0,0.0,0.0,3.809807300567627,3.809832572937012,9.684993074188242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.27197265625,0.0,1701.6802978515625,1895.4371337890625,0.0,1739.4093017578125,0.9385742545127868,1.0,0.0,3.0,1.0,0.0
18170760,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8995435833930969,0.1783695071935653,0.1606994420289993,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9369616508483888,0.1988427639007568,0.188626542687416,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9921708106994628,0.2892537117004394,0.1657448410987854,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8593389391899109,0.1556476801633834,0.1478529870510101,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8321536183357239,0.1404750049114227,0.6341525316238403,284.87957763671875,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.29022216796875,284.88201904296875,1.0,0.2843876183032989,1.0,1.0,0.0,1.0,-1.556744933128357,1.5567429065704346,1.9883063941961154e-06,1.1980931758880615,0.8902650475502014,0.8902650475502014,0.0,31.07235336303711,37.0,31269.74609375,-0.0,297.475830078125,1.0,282.1564025878906,284.1517333984375,295.0855407714844,297.1772766113281,293.1499938964844,293.1499938964844,282.45001220703125,37979.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222968935966492,1.0,0.0,0.0,3.741021871566773,3.741047143936157,9.338428412775102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.5234375,0.0,1651.9906005859375,1895.4371337890625,0.0,1790.9610595703125,0.9262402057647704,1.0,0.0,3.0,1.0,0.0
18170820,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.893098771572113,0.1797399520874023,0.1617335081100464,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9283908605575562,0.1997256129980087,0.1893192678689956,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9945354461669922,0.2908084094524383,0.1719334721565246,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8526731133460999,0.1563091427087783,0.1483708769083023,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8247171640396118,0.1403457671403885,0.6331737041473389,285.0989990234375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28399658203125,285.1015014648437,1.0,0.2868090569972992,1.0,1.0,0.0,1.0,-1.5656918287277222,1.5656898021697998,2.009629724852857e-06,1.2050162553787231,1.0,1.0,0.0,32.04820251464844,40.0,30970.2578125,-0.0,304.282958984375,1.0,282.4435729980469,284.36834716796875,295.0521545410156,297.0680236816406,293.1499938964844,293.1499938964844,282.1499938964844,33241.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113011479377747,1.0,0.0,0.0,3.842283010482788,3.842308521270752,9.850811011347105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4833984375,0.0,1736.07568359375,1895.4371337890625,0.0,1701.0552978515625,0.9463604688644408,1.0,0.0,3.0,1.0,0.0
18170880,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.893098771572113,0.1797399520874023,0.1617335081100464,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9283908605575562,0.1997256129980087,0.1893192678689956,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990905761719,0.9945354461669922,0.2908084094524383,0.1719334721565246,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.8526731133460999,0.1563091427087783,0.1483708769083023,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.8247171640396118,0.1403457671403885,0.6331737041473389,285.0989990234375,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.28399658203125,285.1015014648437,1.0,0.2868090569972992,1.0,1.0,0.0,1.0,-1.5656918287277222,1.5656898021697998,2.009629724852857e-06,1.2050162553787231,1.0,1.0,0.0,32.04820251464844,40.0,30970.2578125,-0.0,304.282958984375,1.0,282.4435729980469,284.36834716796875,295.0521545410156,297.0680236816406,293.1499938964844,293.1499938964844,282.1499938964844,33241.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113011479377747,1.0,0.0,0.0,3.842283010482788,3.842308521270752,9.850811011347105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.4833984375,0.0,1736.07568359375,1895.4371337890625,0.0,1701.0552978515625,0.9463604688644408,1.0,0.0,3.0,1.0,0.0
18170940,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.88421630859375,0.1807098537683487,0.1628658920526504,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9169397354125975,0.2003249824047088,0.1901065111160278,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9969489574432372,0.2908581495285034,0.1800175905227661,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8439573049545288,0.1567673087120056,0.1489847153425216,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.815117597579956,0.1399955600500106,0.6324612498283386,284.90826416015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2710266113281,284.9087219238281,1.0,0.2900504469871521,1.0,1.0,0.0,1.0,-1.5775831937789917,1.5775811672210691,2.038272441495792e-06,1.2142856121063232,0.9375095963478088,0.9375095963478088,0.0,33.4130744934082,43.0,32156.5390625,-0.0,313.6246643066406,1.0,282.1561584472656,284.1513977050781,295.19537353515625,297.3412170410156,293.1499938964844,293.1499938964844,281.8500061035156,36488.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286496162414551,1.0,0.0,0.0,3.8517587184906006,3.8517849445343018,9.899458746076562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.23193359375,0.0,1773.2921142578125,1895.4371337890625,0.0,1843.765625,0.95033597946167,1.0,0.0,3.0,1.0,0.0
18171000,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.88421630859375,0.1807098537683487,0.1628658920526504,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9169397354125975,0.2003249824047088,0.1901065111160278,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9969489574432372,0.2908581495285034,0.1800175905227661,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8439573049545288,0.1567673087120056,0.1489847153425216,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.815117597579956,0.1399955600500106,0.6324612498283386,284.90826416015625,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2710266113281,284.9087219238281,1.0,0.2900504469871521,1.0,1.0,0.0,1.0,-1.5775831937789917,1.5775811672210691,2.038272441495792e-06,1.2142856121063232,0.9375095963478088,0.9375095963478088,0.0,33.4130744934082,43.0,32156.5390625,-0.0,313.6246643066406,1.0,282.1561584472656,284.1513977050781,295.19537353515625,297.3412170410156,293.1499938964844,293.1499938964844,281.8500061035156,36488.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286496162414551,1.0,0.0,0.0,3.8517587184906006,3.8517849445343018,9.899458746076562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.23193359375,0.0,1773.2921142578125,1895.4371337890625,0.0,1843.765625,0.95033597946167,1.0,0.0,3.0,1.0,0.0
18171060,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8701687455177307,0.1811824291944503,0.163393422961235,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9006943106651306,0.2004627883434295,0.1903591305017471,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990073442459106,0.2887520492076874,0.1910103410482406,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8310372829437256,0.1568512469530105,0.1491797566413879,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8003087639808655,0.1392249017953872,0.6296313405036926,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2481689453125,284.8338928222656,1.0,0.2937992811203003,1.0,1.0,0.0,1.0,-1.5885541439056396,1.5885519981384275,2.0649563339247834e-06,1.2228624820709229,0.7939290404319763,0.7939290404319763,0.0,35.35654830932617,31.0,32672.783203125,-0.0,324.2102355957031,1.0,281.8570861816406,284.08502197265625,295.2389221191406,297.4387512207031,293.1499938964844,293.1499938964844,282.1499938964844,46128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445535063743591,1.0,0.0,0.0,3.4853196144104004,3.4853439331054688,8.10547646779014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.26318359375,0.0,1429.922119140625,1895.4371337890625,0.0,1978.519775390625,0.8772408962249756,1.0,0.0,3.0,1.0,0.0
18171120,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.8701687455177307,0.1811824291944503,0.163393422961235,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8163146972656,0.9006943106651306,0.2004627883434295,0.1903591305017471,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.9990073442459106,0.2887520492076874,0.1910103410482406,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8310372829437256,0.1568512469530105,0.1491797566413879,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8003087639808655,0.1392249017953872,0.6296313405036926,284.8175964355469,284.95001220703125,294.7712097167969,292.1819152832031,294.767822265625,297.2481689453125,284.8338928222656,1.0,0.2937992811203003,1.0,1.0,0.0,1.0,-1.5885541439056396,1.5885519981384275,2.0649563339247834e-06,1.2228624820709229,0.7939290404319763,0.7939290404319763,0.0,35.35654830932617,31.0,32672.783203125,-0.0,324.2102355957031,1.0,281.8570861816406,284.08502197265625,295.2389221191406,297.4387512207031,293.1499938964844,293.1499938964844,282.1499938964844,46128.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445535063743591,1.0,0.0,0.0,3.4853196144104004,3.4853439331054688,8.10547646779014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.26318359375,0.0,1429.922119140625,1895.4371337890625,0.0,1978.519775390625,0.8772408962249756,1.0,0.0,3.0,1.0,0.0
18171180,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.876905083656311,0.1826116442680359,0.1644026041030883,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9068774580955504,0.2012893408536911,0.1909110695123672,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9985111951828004,0.2881821095943451,0.1874184608459472,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8360593318939209,0.1574629098176956,0.1495730429887771,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8038936853408813,0.1388950645923614,0.627341091632843,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2381896972656,285.0351867675781,1.0,0.2918730080127716,1.0,1.0,0.0,1.0,-1.5838515758514404,1.5838494300842283,2.0535223939077696e-06,1.2192134857177734,0.9529899954795836,0.9529899954795836,0.0,34.673912048339844,25.0,32415.1171875,-0.0,320.0588684082031,1.0,282.1412658691406,284.27099609375,295.1817932128906,297.2926940917969,293.1499938964844,293.1499938964844,281.8500061035156,32478.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292433977127075,1.0,0.0,0.0,3.640570640563965,3.640594005584717,8.843663863444817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.4345703125,0.0,1496.4239501953125,1895.4371337890625,0.0,1848.7322998046875,0.9006086587905884,1.0,0.0,3.0,1.0,0.0
18171240,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.876905083656311,0.1826116442680359,0.1644026041030883,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9068774580955504,0.2012893408536911,0.1909110695123672,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9985111951828004,0.2881821095943451,0.1874184608459472,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8360593318939209,0.1574629098176956,0.1495730429887771,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8038936853408813,0.1388950645923614,0.627341091632843,285.03759765625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2381896972656,285.0351867675781,1.0,0.2918730080127716,1.0,1.0,0.0,1.0,-1.5838515758514404,1.5838494300842283,2.0535223939077696e-06,1.2192134857177734,0.9529899954795836,0.9529899954795836,0.0,34.673912048339844,25.0,32415.1171875,-0.0,320.0588684082031,1.0,282.1412658691406,284.27099609375,295.1817932128906,297.2926940917969,293.1499938964844,293.1499938964844,281.8500061035156,32478.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292433977127075,1.0,0.0,0.0,3.640570640563965,3.640594005584717,8.843663863444817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.4345703125,0.0,1496.4239501953125,1895.4371337890625,0.0,1848.7322998046875,0.9006086587905884,1.0,0.0,3.0,1.0,0.0
18171300,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8847219944000244,0.1831738650798797,0.1650171726942062,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.9151147603988647,0.201622188091278,0.1912951022386551,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9975508451461792,0.2891815304756164,0.1825446933507919,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8424544334411621,0.1577133983373642,0.1498557180166244,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.809665858745575,0.1387079358100891,0.6266350150108337,284.8939514160156,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2386169433594,284.8708190917969,1.0,0.2901950180530548,1.0,1.0,0.0,1.0,-1.578691005706787,1.5786889791488647,2.04090815714153e-06,1.2151083946228027,0.8675956726074219,0.8675956726074219,0.0,33.810691833496094,25.0,33158.90625,-0.0,315.225830078125,1.0,281.89727783203125,284.086181640625,295.2884521484375,297.535888671875,293.1499938964844,293.1499938964844,281.8500061035156,35805.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371093034744263,1.0,0.0,0.0,3.6479976177215576,3.648021459579468,8.879783308657352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.15869140625,0.0,1529.48388671875,1895.4371337890625,0.0,1915.006591796875,0.9024149179458618,1.0,0.0,3.0,1.0,0.0
18171360,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8928540945053101,0.1834838241338729,0.1653451919555664,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9241909384727478,0.2017576545476913,0.1914603561162948,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9961550235748292,0.2906350493431091,0.1770674735307693,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8493282794952393,0.1578080505132675,0.1499683707952499,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8156003355979919,0.1383950114250183,0.6252853870391846,284.8579406738281,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.2392883300781,284.86529541015625,1.0,0.2880228757858276,1.0,1.0,0.0,1.0,-1.5712257623672483,1.5712237358093262,2.022794205913669e-06,1.2092114686965942,0.8135483860969543,0.8135483860969543,0.0,32.86101150512695,28.0,32802.08984375,-0.0,309.0858459472656,1.0,281.8576965332031,284.1024780273437,295.3084716796875,297.5081481933594,293.1499938964844,293.1499938964844,282.1499938964844,41686.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408756017684937,1.0,0.0,0.0,3.481440305709839,3.48146390914917,8.087442893156549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5778.42578125,0.0,1394.1806640625,1895.4371337890625,0.0,1947.0467529296875,0.8715636134147644,1.0,0.0,3.0,1.0,0.0
18171420,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9032333493232728,0.1848934739828109,0.1663548797369003,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9352579712867736,0.2026004940271377,0.1920460909605026,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9941656589508056,0.2952401041984558,0.1708814650774002,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.857767641544342,0.1584562808275222,0.150404006242752,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8220403790473938,0.1382275819778442,0.6236846446990967,285.0536499023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2514038085937,285.05035400390625,1.0,0.2861644923686981,1.0,1.0,0.0,1.0,-1.5643062591552734,1.564304232597351,2.0059599137312034e-06,1.2036229372024536,0.9678950309753418,0.9678950309753418,0.0,31.873340606689453,31.0,32441.67578125,-0.0,303.1595764160156,1.0,282.1418151855469,284.2781982421875,295.2698669433594,297.3800354003906,293.1499938964844,293.1499938964844,281.8500061035156,31577.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260576486587524,1.0,0.0,0.0,3.634223937988281,3.634247064590454,8.812855867290637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.2509765625,0.0,1482.737060546875,1895.4371337890625,0.0,1822.147216796875,0.898698091506958,1.0,0.0,3.0,1.0,0.0
18171480,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.9032333493232728,0.1848934739828109,0.1663548797369003,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.9352579712867736,0.2026004940271377,0.1920460909605026,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9941656589508056,0.2952401041984558,0.1708814650774002,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.857767641544342,0.1584562808275222,0.150404006242752,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.8220403790473938,0.1382275819778442,0.6236846446990967,285.0536499023437,284.95001220703125,295.0555419921875,292.3191833496094,295.0522155761719,297.2514038085937,285.05035400390625,1.0,0.2861644923686981,1.0,1.0,0.0,1.0,-1.5643062591552734,1.564304232597351,2.0059599137312034e-06,1.2036229372024536,0.9678950309753418,0.9678950309753418,0.0,31.873340606689453,31.0,32441.67578125,-0.0,303.1595764160156,1.0,282.1418151855469,284.2781982421875,295.2698669433594,297.3800354003906,293.1499938964844,293.1499938964844,281.8500061035156,31577.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260576486587524,1.0,0.0,0.0,3.634223937988281,3.634247064590454,8.812855867290637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.2509765625,0.0,1482.737060546875,1895.4371337890625,0.0,1822.147216796875,0.898698091506958,1.0,0.0,3.0,1.0,0.0
18171540,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9075155258178712,0.1857804507017135,0.16736501455307,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9390718340873718,0.2030914276838302,0.1926751881837844,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.993559956550598,0.2990544438362121,0.1692329943180084,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8607566952705383,0.158845379948616,0.1508985757827758,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8234796524047852,0.1378803998231887,0.6226369142532349,284.8639221191406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.25787353515625,284.870849609375,1.0,0.2858889102935791,1.0,1.0,0.0,1.0,-1.563630223274231,1.5636281967163086,2.0042753021698445e-06,1.203036904335022,0.8296857476234436,0.8296857476234436,0.0,31.641645431518555,34.0,33080.73046875,-0.0,302.2233581542969,1.0,281.8572998046875,284.0943298339844,295.4024353027344,297.61480712890625,293.1499938964844,293.1499938964844,282.1499938964844,40388.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739214301109314,1.0,0.0,0.0,3.524204969406128,3.524228572845459,8.287348691737861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.79150390625,0.0,1429.369384765625,1895.4371337890625,0.0,1932.889892578125,0.8799106478691101,1.0,0.0,3.0,1.0,0.0
18171600,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9075155258178712,0.1857804507017135,0.16736501455307,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9390718340873718,0.2030914276838302,0.1926751881837844,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.993559956550598,0.2990544438362121,0.1692329943180084,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8607566952705383,0.158845379948616,0.1508985757827758,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.8234796524047852,0.1378803998231887,0.6226369142532349,284.8639221191406,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.25787353515625,284.870849609375,1.0,0.2858889102935791,1.0,1.0,0.0,1.0,-1.563630223274231,1.5636281967163086,2.0042753021698445e-06,1.203036904335022,0.8296857476234436,0.8296857476234436,0.0,31.641645431518555,34.0,33080.73046875,-0.0,302.2233581542969,1.0,281.8572998046875,284.0943298339844,295.4024353027344,297.61480712890625,293.1499938964844,293.1499938964844,282.1499938964844,40388.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739214301109314,1.0,0.0,0.0,3.524204969406128,3.524228572845459,8.287348691737861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.79150390625,0.0,1429.369384765625,1895.4371337890625,0.0,1932.889892578125,0.8799106478691101,1.0,0.0,3.0,1.0,0.0
18171660,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9066108465194702,0.187202900648117,0.1684214770793914,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.93699449300766,0.2039440423250198,0.1933116167783737,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9943072199821472,0.3020669817924499,0.1712797284126281,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8591378331184387,0.1595207005739212,0.1514037549495697,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8207132816314697,0.1377579271793365,0.6215644478797913,285.0675964355469,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2621154785156,285.0652160644531,1.0,0.2868827879428863,1.0,1.0,0.0,1.0,-1.5674352645874023,1.56743323802948,2.013270886891405e-06,1.2058900594711304,0.9949796199798584,0.9949796199798584,0.0,31.982147216796875,37.0,32879.12890625,-0.0,304.9337463378906,1.0,282.1422424316406,284.2765197753906,295.3643493652344,297.499267578125,293.1499938964844,293.1499938964844,281.8500061035156,31253.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267956733703613,1.0,0.0,0.0,3.686215400695801,3.686239004135132,9.06681464130088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.001953125,0.0,1537.968994140625,1895.4371337890625,0.0,1828.2926025390625,0.910212218761444,1.0,0.0,3.0,1.0,0.0
18171720,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9066108465194702,0.187202900648117,0.1684214770793914,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.93699449300766,0.2039440423250198,0.1933116167783737,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.9943072199821472,0.3020669817924499,0.1712797284126281,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06793212890625,0.8591378331184387,0.1595207005739212,0.1514037549495697,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.8207132816314697,0.1377579271793365,0.6215644478797913,285.0675964355469,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2621154785156,285.0652160644531,1.0,0.2868827879428863,1.0,1.0,0.0,1.0,-1.5674352645874023,1.56743323802948,2.013270886891405e-06,1.2058900594711304,0.9949796199798584,0.9949796199798584,0.0,31.982147216796875,37.0,32879.12890625,-0.0,304.9337463378906,1.0,282.1422424316406,284.2765197753906,295.3643493652344,297.499267578125,293.1499938964844,293.1499938964844,281.8500061035156,31253.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267956733703613,1.0,0.0,0.0,3.686215400695801,3.686239004135132,9.06681464130088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.001953125,0.0,1537.968994140625,1895.4371337890625,0.0,1828.2926025390625,0.910212218761444,1.0,0.0,3.0,1.0,0.0
18171780,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9015059471130372,0.1880936175584793,0.1694813072681427,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9301493167877196,0.2044431716203689,0.1939917951822281,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959373474121094,0.3034409582614898,0.1763171255588531,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8538881540298462,0.1599313467741012,0.1519613265991211,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8145275115966797,0.1373738795518875,0.6206243634223938,284.8700866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2573547363281,284.875,1.0,0.2889542579650879,1.0,1.0,0.0,1.0,-1.5751118659973145,1.575109839439392,2.031596977758454e-06,1.2117350101470947,0.8605087399482727,0.8605087399482727,0.0,32.817222595214844,40.0,33763.7265625,0.0,310.8349914550781,1.0,281.8566589355469,284.0739440917969,295.49383544921875,297.7466735839844,293.1499938964844,293.1499938964844,282.1499938964844,38864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424224019050598,1.0,0.0,0.0,3.632068634033203,3.632092952728272,8.802405773167266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.27734375,0.0,1534.638671875,1895.4371337890625,0.0,1960.2613525390625,0.902551770210266,1.0,0.0,3.0,1.0,0.0
18171840,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9015059471130372,0.1880936175584793,0.1694813072681427,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9301493167877196,0.2044431716203689,0.1939917951822281,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9959373474121094,0.3034409582614898,0.1763171255588531,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8538881540298462,0.1599313467741012,0.1519613265991211,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8145275115966797,0.1373738795518875,0.6206243634223938,284.8700866699219,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2573547363281,284.875,1.0,0.2889542579650879,1.0,1.0,0.0,1.0,-1.5751118659973145,1.575109839439392,2.031596977758454e-06,1.2117350101470947,0.8605087399482727,0.8605087399482727,0.0,32.817222595214844,40.0,33763.7265625,0.0,310.8349914550781,1.0,281.8566589355469,284.0739440917969,295.49383544921875,297.7466735839844,293.1499938964844,293.1499938964844,282.1499938964844,38864.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424224019050598,1.0,0.0,0.0,3.632068634033203,3.632092952728272,8.802405773167266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5866.27734375,0.0,1534.638671875,1895.4371337890625,0.0,1960.2613525390625,0.902551770210266,1.0,0.0,3.0,1.0,0.0
18171900,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8968859314918518,0.1886565387248993,0.1698609739542007,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9243324398994446,0.2047554701566696,0.1942027956247329,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9969802498817444,0.303625226020813,0.180141806602478,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8494747281074524,0.1601826548576355,0.1521382182836532,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8095621466636658,0.1371893286705017,0.6196085214614868,285.02789306640625,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2530517578125,285.0506591796875,1.0,0.2902934551239013,1.0,1.0,0.0,1.0,-1.579404354095459,1.5794023275375366,2.041852894762997e-06,1.2149697542190552,0.9607958197593688,0.9607958197593688,0.0,33.448341369628906,40.0,33272.4375,0.0,314.5996398925781,1.0,282.1014404296875,284.2592468261719,295.4295654296875,297.55767822265625,293.1499938964844,293.1499938964844,282.1499938964844,34288.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352118492126465,1.0,0.0,0.0,3.660576820373535,3.660600662231445,8.941129294726124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.0390625,0.0,1532.12744140625,1895.4371337890625,0.0,1898.9385986328125,0.9090061783790588,1.0,0.0,3.0,1.0,0.0
