time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171960,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8930752873420715,0.1894845813512802,0.1705387681722641,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07891845703125,0.9192834496498108,0.2052754461765289,0.1946413815021515,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9978127479553224,0.3037834167480469,0.1837495863437652,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8456651568412781,0.1606017649173736,0.1524952352046966,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.8049626350402832,0.1371413469314575,0.6192643046379089,285.0789489746094,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2504272460937,285.0791015625,1.0,0.291838139295578,1.0,1.0,0.0,1.0,-1.585090160369873,1.585088133811951,2.0555362425511703e-06,1.21929669380188,1.0,1.0,0.0,34.09885787963867,43.0,33561.34375,0.0,319.11541748046875,1.0,282.1425170898437,284.2688903808594,295.44989013671875,297.6279602050781,293.1499938964844,293.1499938964844,281.8500061035156,32075.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732109010219574,1.0,0.0,0.0,3.772428035736084,3.772452592849731,9.49588070398022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.35009765625,0.0,1643.3408203125,1895.4371337890625,0.0,1872.7738037109373,0.9299168586730956,1.0,0.0,3.0,1.0,0.0
18172020,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8825778961181641,0.1903792917728424,0.1716294288635254,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.906542420387268,0.2057867795228958,0.1953595578670501,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3025703132152557,0.1925819218158722,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8358578681945801,0.1610306948423385,0.1530976295471191,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7931972742080688,0.1366560012102127,0.61800217628479,284.8839111328125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2369689941406,284.8865661621094,1.0,0.2953953742980957,1.0,1.0,0.0,1.0,-1.5970730781555176,1.5970709323883057,2.0846546249231324e-06,1.2284942865371704,0.898933470249176,0.898933470249176,0.0,35.765350341796875,31.0,34621.4609375,0.0,329.534423828125,1.0,281.8559875488281,284.0572204589844,295.5705871582031,297.87567138671875,293.1499938964844,293.1499938964844,281.54998779296875,37529.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487779259681702,1.0,0.0,0.0,3.755035400390625,3.7550606727600098,9.408520327269798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.66943359375,0.0,1664.9693603515625,1895.4371337890625,0.0,2014.8880615234373,0.9291722774505616,1.0,0.0,3.0,1.0,0.0
18172080,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8825778961181641,0.1903792917728424,0.1716294288635254,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.906542420387268,0.2057867795228958,0.1953595578670501,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9990000128746032,0.3025703132152557,0.1925819218158722,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8358578681945801,0.1610306948423385,0.1530976295471191,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7931972742080688,0.1366560012102127,0.61800217628479,284.8839111328125,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.2369689941406,284.8865661621094,1.0,0.2953953742980957,1.0,1.0,0.0,1.0,-1.5970730781555176,1.5970709323883057,2.0846546249231324e-06,1.2284942865371704,0.898933470249176,0.898933470249176,0.0,35.765350341796875,31.0,34621.4609375,0.0,329.534423828125,1.0,281.8559875488281,284.0572204589844,295.5705871582031,297.87567138671875,293.1499938964844,293.1499938964844,281.54998779296875,37529.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487779259681702,1.0,0.0,0.0,3.755035400390625,3.7550606727600098,9.408520327269798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.66943359375,0.0,1664.9693603515625,1895.4371337890625,0.0,2014.8880615234373,0.9291722774505616,1.0,0.0,3.0,1.0,0.0
18172140,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8872705698013306,0.1908612102270126,0.1720515191555023,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9111138582229614,0.205918401479721,0.1954925656318664,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9988847970962524,0.3011782765388489,0.1897910833358764,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8394842743873596,0.1611432135105133,0.1532115042209625,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.795142412185669,0.1358219683170318,0.614352285861969,284.825439453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2218933105469,284.8430480957031,1.0,0.2932537198066711,1.0,1.0,0.0,1.0,-1.5901596546173096,1.5901576280593872,2.0675524865509942e-06,1.2229493856430054,0.7703486680984497,0.7703486680984497,0.0,35.15491485595703,25.0,34614.2890625,0.0,324.452392578125,1.0,281.5581359863281,284.032958984375,295.5852355957031,297.9184875488281,293.1499938964844,293.1499938964844,281.8500061035156,47026.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615798115730286,1.0,0.0,0.0,3.3256986141204834,3.325721740722656,7.380046440630394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.78125,0.0,1276.5841064453125,1895.4371337890625,0.0,2126.443603515625,0.844165563583374,1.0,0.0,3.0,1.0,0.0
18172200,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.8872705698013306,0.1908612102270126,0.1720515191555023,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82421875,0.9111138582229614,0.205918401479721,0.1954925656318664,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9988847970962524,0.3011782765388489,0.1897910833358764,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.8394842743873596,0.1611432135105133,0.1532115042209625,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.795142412185669,0.1358219683170318,0.614352285861969,284.825439453125,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2218933105469,284.8430480957031,1.0,0.2932537198066711,1.0,1.0,0.0,1.0,-1.5901596546173096,1.5901576280593872,2.0675524865509942e-06,1.2229493856430054,0.7703486680984497,0.7703486680984497,0.0,35.15491485595703,25.0,34614.2890625,0.0,324.452392578125,1.0,281.5581359863281,284.032958984375,295.5852355957031,297.9184875488281,293.1499938964844,293.1499938964844,281.8500061035156,47026.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615798115730286,1.0,0.0,0.0,3.3256986141204834,3.325721740722656,7.380046440630394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5954.78125,0.0,1276.5841064453125,1895.4371337890625,0.0,2126.443603515625,0.844165563583374,1.0,0.0,3.0,1.0,0.0
18172260,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9041571617126464,0.1923454999923706,0.1730805337429046,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.929432451725006,0.2067847251892089,0.1960448622703552,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9967135787010192,0.3039478659629822,0.1791037917137146,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8534716367721558,0.1618416607379913,0.153642937541008,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8074716329574585,0.1355226635932922,0.611944317817688,285.0162048339844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2283630371094,285.01171875,1.0,0.2892013490200043,1.0,1.0,0.0,1.0,-1.5768526792526243,1.576850652694702,2.034801354966476e-06,1.2122011184692385,0.9050896167755128,0.9050896167755128,0.0,33.22774887084961,28.0,34215.69921875,0.0,312.7719421386719,1.0,281.84033203125,284.18670654296875,295.5147705078125,297.7444152832031,293.1499938964844,293.1499938964844,281.54998779296875,32693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443821430206299,1.0,0.0,0.0,3.489945650100708,3.4899675846099854,8.12700648111786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.63037109375,0.0,1338.6285400390625,1895.4371337890625,0.0,1977.0494384765625,0.8669929504394531,1.0,0.0,3.0,1.0,0.0
18172320,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.9041571617126464,0.1923454999923706,0.1730805337429046,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.929432451725006,0.2067847251892089,0.1960448622703552,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9967135787010192,0.3039478659629822,0.1791037917137146,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8534716367721558,0.1618416607379913,0.153642937541008,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8074716329574585,0.1355226635932922,0.611944317817688,285.0162048339844,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.2283630371094,285.01171875,1.0,0.2892013490200043,1.0,1.0,0.0,1.0,-1.5768526792526243,1.576850652694702,2.034801354966476e-06,1.2122011184692385,0.9050896167755128,0.9050896167755128,0.0,33.22774887084961,28.0,34215.69921875,0.0,312.7719421386719,1.0,281.84033203125,284.18670654296875,295.5147705078125,297.7444152832031,293.1499938964844,293.1499938964844,281.54998779296875,32693.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443821430206299,1.0,0.0,0.0,3.489945650100708,3.4899675846099854,8.12700648111786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.63037109375,0.0,1338.6285400390625,1895.4371337890625,0.0,1977.0494384765625,0.8669929504394531,1.0,0.0,3.0,1.0,0.0
18172380,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9156751036643982,0.193252220749855,0.1740554571151733,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9409345984458924,0.2073000520467758,0.1966413110494613,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9947843551635742,0.3082247674465179,0.1726632863283157,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8624803423881531,0.1622857302427292,0.1541390419006347,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8143858909606934,0.1351045966148376,0.610268235206604,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2381286621094,284.8859558105469,1.0,0.287220150232315,1.0,1.0,0.0,1.0,-1.5695858001708984,1.569583773612976,2.0168906758044614e-06,1.2061827182769775,0.7817002534866333,0.7817002534866333,0.0,32.175376892089844,31.0,34389.296875,0.0,306.47149658203125,1.0,281.5596923828125,284.07208251953125,295.6176147460937,297.91845703125,293.1499938964844,293.1499938964844,281.8500061035156,42556.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529249787330627,1.0,0.0,0.0,3.260396718978882,3.26041841506958,7.093069598340662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.08154296875,0.0,1185.19873046875,1895.4371337890625,0.0,2050.809326171875,0.8250328898429871,1.0,0.0,3.0,1.0,0.0
18172440,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9156751036643982,0.193252220749855,0.1740554571151733,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9409345984458924,0.2073000520467758,0.1966413110494613,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9947843551635742,0.3082247674465179,0.1726632863283157,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8624803423881531,0.1622857302427292,0.1541390419006347,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8143858909606934,0.1351045966148376,0.610268235206604,284.8744812011719,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2381286621094,284.8859558105469,1.0,0.287220150232315,1.0,1.0,0.0,1.0,-1.5695858001708984,1.569583773612976,2.0168906758044614e-06,1.2061827182769775,0.7817002534866333,0.7817002534866333,0.0,32.175376892089844,31.0,34389.296875,0.0,306.47149658203125,1.0,281.5596923828125,284.07208251953125,295.6176147460937,297.91845703125,293.1499938964844,293.1499938964844,281.8500061035156,42556.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529249787330627,1.0,0.0,0.0,3.260396718978882,3.26041841506958,7.093069598340662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.08154296875,0.0,1185.19873046875,1895.4371337890625,0.0,2050.809326171875,0.8250328898429871,1.0,0.0,3.0,1.0,0.0
18172500,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.918545424938202,0.193916842341423,0.1744920164346695,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9434220790863036,0.2076967656612396,0.1968949884176254,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9943453669548036,0.3103645741939544,0.1713880449533462,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8645026087760925,0.1626170724630355,0.1543550491333007,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8154821991920471,0.1349992454051971,0.6093856692314148,285.0230407714844,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2435607910156,285.04052734375,1.0,0.2868277132511139,1.0,1.0,0.0,1.0,-1.5680809020996094,1.568078875541687,2.0131121800659457e-06,1.2048629522323608,0.878034234046936,0.878034234046936,0.0,31.971338272094727,31.0,33995.84765625,0.0,305.2109069824219,1.0,281.7922058105469,284.2274169921875,295.5564880371094,297.7328186035156,293.1499938964844,293.1499938964844,281.8500061035156,34487.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435159087181091,1.0,0.0,0.0,3.3210878372192383,3.321108341217041,7.35959645226103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.5166015625,0.0,1186.8016357421875,1895.4371337890625,0.0,1969.622314453125,0.8341749310493469,1.0,0.0,3.0,1.0,0.0
18172560,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.9213823676109314,0.1947512328624725,0.17519111931324,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.9456690549850464,0.2082352489233017,0.1973545998334884,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.994024693965912,0.3124977648258209,0.1704896837472915,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8663610219955444,0.1630654484033584,0.1547366082668304,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8164396286010742,0.1350044012069702,0.6092097163200378,285.0424499511719,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.2498779296875,285.0378723144531,1.0,0.2868185937404632,1.0,1.0,0.0,1.0,-1.5686382055282593,1.568636178970337,2.014298843278084e-06,1.2051615715026855,0.9222442507743835,0.9222442507743835,0.0,31.859189987182617,34.0,34234.08203125,0.0,305.1768493652344,1.0,281.8398132324219,284.20587158203125,295.57733154296875,297.7993469238281,293.1499938964844,293.1499938964844,281.54998779296875,31123.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388305068016052,1.0,0.0,0.0,3.4635250568389893,3.4635465145111084,8.004421943041962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.1435546875,0.0,1300.81005859375,1895.4371337890625,0.0,1929.6246337890625,0.8599483370780945,1.0,0.0,3.0,1.0,0.0
18172620,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9205887913703918,0.195628136396408,0.1762035936117172,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.944033682346344,0.2087583839893341,0.1980247944593429,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9946584105491638,0.315272182226181,0.1722916066646576,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8651375770568848,0.1635305434465408,0.1553173512220382,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8139320015907288,0.1346456706523895,0.608203649520874,284.8755798339844,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2523193359375,284.8860168457031,1.0,0.287747174501419,1.0,1.0,0.0,1.0,-1.572309970855713,1.5723079442977903,2.022900389420101e-06,1.2078200578689575,0.7953190207481384,0.7953190207481384,0.0,32.16549301147461,37.0,34712.9296875,0.0,307.7460632324219,1.0,281.5588684082031,284.05615234375,295.685546875,298.00518798828125,293.1499938964844,293.1499938964844,281.8500061035156,41066.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518374919891357,1.0,0.0,0.0,3.3108386993408203,3.3108603954315186,7.314242225220369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.72509765625,0.0,1221.9454345703125,1895.4371337890625,0.0,2041.3690185546875,0.8342068195343018,1.0,0.0,3.0,1.0,0.0
18172680,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9205887913703918,0.195628136396408,0.1762035936117172,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.944033682346344,0.2087583839893341,0.1980247944593429,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9946584105491638,0.315272182226181,0.1722916066646576,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8651375770568848,0.1635305434465408,0.1553173512220382,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8139320015907288,0.1346456706523895,0.608203649520874,284.8755798339844,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2523193359375,284.8860168457031,1.0,0.287747174501419,1.0,1.0,0.0,1.0,-1.572309970855713,1.5723079442977903,2.022900389420101e-06,1.2078200578689575,0.7953190207481384,0.7953190207481384,0.0,32.16549301147461,37.0,34712.9296875,0.0,307.7460632324219,1.0,281.5588684082031,284.05615234375,295.685546875,298.00518798828125,293.1499938964844,293.1499938964844,281.8500061035156,41066.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518374919891357,1.0,0.0,0.0,3.3108386993408203,3.3108603954315186,7.314242225220369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.72509765625,0.0,1221.9454345703125,1895.4371337890625,0.0,2041.3690185546875,0.8342068195343018,1.0,0.0,3.0,1.0,0.0
18172740,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9153759479522704,0.1970793008804321,0.1773145496845245,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9377772212028505,0.2096705734729766,0.1987441480159759,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9961400628089904,0.3170865178108215,0.177014946937561,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8602542877197266,0.1642983555793762,0.1559353023767471,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.80787193775177,0.1344856470823288,0.6071261763572693,285.05401611328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2525634765625,285.049560546875,1.0,0.2897262871265411,1.0,1.0,0.0,1.0,-1.579623460769653,1.579621434211731,2.0404995666467585e-06,1.213467359542847,0.9464823603630066,0.9464823603630066,0.0,32.95888137817383,40.0,34665.9609375,0.0,313.3896484375,1.0,281.8405456542969,284.19952392578125,295.63360595703125,297.8831481933594,293.1499938964844,293.1499938964844,281.54998779296875,30657.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409684658050537,1.0,0.0,0.0,3.518077850341797,3.518099784851074,8.258557500084862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.423828125,0.0,1352.7596435546875,1895.4371337890625,0.0,1947.83935546875,0.8718070983886719,1.0,0.0,3.0,1.0,0.0
18172800,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9153759479522704,0.1970793008804321,0.1773145496845245,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.9377772212028505,0.2096705734729766,0.1987441480159759,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.9961400628089904,0.3170865178108215,0.177014946937561,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8602542877197266,0.1642983555793762,0.1559353023767471,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.80787193775177,0.1344856470823288,0.6071261763572693,285.05401611328125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2525634765625,285.049560546875,1.0,0.2897262871265411,1.0,1.0,0.0,1.0,-1.579623460769653,1.579621434211731,2.0404995666467585e-06,1.213467359542847,0.9464823603630066,0.9464823603630066,0.0,32.95888137817383,40.0,34665.9609375,0.0,313.3896484375,1.0,281.8405456542969,284.19952392578125,295.63360595703125,297.8831481933594,293.1499938964844,293.1499938964844,281.54998779296875,30657.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409684658050537,1.0,0.0,0.0,3.518077850341797,3.518099784851074,8.258557500084862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.423828125,0.0,1352.7596435546875,1895.4371337890625,0.0,1947.83935546875,0.8718070983886719,1.0,0.0,3.0,1.0,0.0
18172860,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9076154232025146,0.1982381045818328,0.1785056889057159,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9286931157112122,0.2105142176151275,0.1996277123689651,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977707862854004,0.3175656795501709,0.1835511922836303,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8534091114997864,0.1650927513837814,0.156735360622406,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7996200919151306,0.1343699544668197,0.6067895293235779,284.8742370605469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2470397949219,284.8829040527344,1.0,0.2926073372364044,1.0,1.0,0.0,1.0,-1.5905163288116455,1.5905141830444336,2.067047489617835e-06,1.2220152616500854,0.8158694505691528,0.8158694505691528,0.0,34.13629150390625,43.0,35352.8046875,0.0,321.87359619140625,1.0,281.5582275390625,284.0283203125,295.73162841796875,298.0914306640625,293.1499938964844,293.1499938964844,281.8500061035156,40061.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564055919647217,1.0,0.0,0.0,3.410560131072998,3.4105827808380127,7.761483971080452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.662109375,0.0,1311.135009765625,1895.4371337890625,0.0,2081.120361328125,0.8548912405967712,1.0,0.0,3.0,1.0,0.0
18172920,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9076154232025146,0.1982381045818328,0.1785056889057159,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9286931157112122,0.2105142176151275,0.1996277123689651,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9977707862854004,0.3175656795501709,0.1835511922836303,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8534091114997864,0.1650927513837814,0.156735360622406,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7996200919151306,0.1343699544668197,0.6067895293235779,284.8742370605469,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2470397949219,284.8829040527344,1.0,0.2926073372364044,1.0,1.0,0.0,1.0,-1.5905163288116455,1.5905141830444336,2.067047489617835e-06,1.2220152616500854,0.8158694505691528,0.8158694505691528,0.0,34.13629150390625,43.0,35352.8046875,0.0,321.87359619140625,1.0,281.5582275390625,284.0283203125,295.73162841796875,298.0914306640625,293.1499938964844,293.1499938964844,281.8500061035156,40061.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564055919647217,1.0,0.0,0.0,3.410560131072998,3.4105827808380127,7.761483971080452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.662109375,0.0,1311.135009765625,1895.4371337890625,0.0,2081.120361328125,0.8548912405967712,1.0,0.0,3.0,1.0,0.0
18172980,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9009262323379515,0.2003991454839706,0.1801743656396865,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9202414751052856,0.2122239917516708,0.2010076940059662,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989404678344728,0.3181038796901703,0.1901435554027557,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8473362922668457,0.1666782051324844,0.158032551407814,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7921244502067566,0.1349535137414932,0.608582615852356,285.0643615722656,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2474060058594,285.06103515625,1.0,0.2962656617164612,1.0,1.0,0.0,1.0,-1.6057984828948977,1.6057963371276855,2.104690338455839e-06,1.2340326309204102,0.9764560461044312,0.9764560461044312,0.0,35.492427825927734,46.0,35346.10546875,0.0,333.1510314941406,1.0,281.8414611816406,284.1874694824219,295.6676940917969,297.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,30681.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472946643829346,1.0,0.0,0.0,3.606017589569092,3.6060402393341056,8.676588549860753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.39208984375,0.0,1445.466552734375,1895.4371337890625,0.0,2002.0924072265625,0.8916445374488831,1.0,0.0,3.0,1.0,0.0
18173040,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.9009262323379515,0.2003991454839706,0.1801743656396865,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9202414751052856,0.2122239917516708,0.2010076940059662,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.064208984375,0.9989404678344728,0.3181038796901703,0.1901435554027557,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8473362922668457,0.1666782051324844,0.158032551407814,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.7921244502067566,0.1349535137414932,0.608582615852356,285.0643615722656,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2474060058594,285.06103515625,1.0,0.2962656617164612,1.0,1.0,0.0,1.0,-1.6057984828948977,1.6057963371276855,2.104690338455839e-06,1.2340326309204102,0.9764560461044312,0.9764560461044312,0.0,35.492427825927734,46.0,35346.10546875,0.0,333.1510314941406,1.0,281.8414611816406,284.1874694824219,295.6676940917969,297.9598388671875,293.1499938964844,293.1499938964844,281.54998779296875,30681.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472946643829346,1.0,0.0,0.0,3.606017589569092,3.6060402393341056,8.676588549860753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.39208984375,0.0,1445.466552734375,1895.4371337890625,0.0,2002.0924072265625,0.8916445374488831,1.0,0.0,3.0,1.0,0.0
18173100,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8981583714485168,0.2014106214046478,0.1812280863523483,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.916641354560852,0.2131068110466003,0.2019350975751876,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.3182167410850525,0.1932975500822067,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8448284268379211,0.1675274074077606,0.1589039266109466,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.7889578938484192,0.1353207528591156,0.6104786396026611,284.916748046875,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.24761962890625,284.8939819335937,1.0,0.2983825206756592,1.0,1.0,0.0,1.0,-1.6152853965759275,1.6152832508087158,2.1283194655552502e-06,1.2415306568145752,0.8964957594871521,0.8964957594871521,0.0,36.21906661987305,46.0,36327.48828125,0.0,339.9350891113281,1.0,281.5977478027344,283.9949951171875,295.7548217773437,298.2016906738281,293.1499938964844,293.1499938964844,281.54998779296875,33746.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577936053276062,1.0,0.0,0.0,3.648994207382202,3.649017810821533,8.884636599759688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.158203125,0.0,1515.19384765625,1895.4371337890625,0.0,2093.248291015625,0.901544451713562,1.0,0.0,3.0,1.0,0.0
18173160,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8938093781471252,0.2021916210651397,0.1820216476917266,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9115467667579652,0.2138376981019973,0.2026984244585037,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9990000128746032,0.317921906709671,0.1971978843212127,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8411579728126526,0.1682679653167724,0.1596623510122299,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7846356630325317,0.1356001198291778,0.6119838356971741,284.8763122558594,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.2451477050781,284.882568359375,1.0,0.30063197016716,1.0,1.0,0.0,1.0,-1.6245545148849487,1.6245523691177368,2.1515763819479616e-06,1.2488641738891602,0.8465284109115601,0.8465284109115601,0.0,37.10021209716797,49.0,36267.46484375,0.0,347.1075744628906,1.0,281.5576171875,283.9964904785156,295.7558288574219,298.17138671875,293.1499938964844,293.1499938964844,281.8500061035156,38863.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642986178398132,1.0,0.0,0.0,3.5462942123413086,3.54631781578064,8.391562005272135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.04736328125,0.0,1441.637939453125,1895.4371337890625,0.0,2150.381103515625,0.8836515545845032,1.0,0.0,3.0,1.0,0.0
18173220,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8862892985343933,0.2047118991613388,0.1840588599443435,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9028990864753724,0.2160325646400451,0.2045950293540954,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3177657127380371,0.204641118645668,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.834762454032898,0.170361578464508,0.1615015417337417,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7769708633422852,0.1366755217313766,0.6162744164466858,285.0763244628906,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2478332519531,285.07452392578125,1.0,0.3055316507816314,1.0,1.0,0.0,1.0,-1.6455717086791992,1.6455694437026978,2.204858901677653e-06,1.2654566764831543,1.0,1.0,0.0,38.9457893371582,37.0,36222.1328125,0.0,363.2251281738281,1.0,281.842529296875,284.173095703125,295.68182373046875,298.0292663574219,293.1499938964844,293.1499938964844,281.54998779296875,31202.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565296292304993,1.0,0.0,0.0,3.717717885971069,3.71774172782898,9.222446237799886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.33349609375,0.0,1573.2581787109375,1895.4371337890625,0.0,2082.203125,0.9170690774917604,1.0,0.0,3.0,1.0,0.0
18173280,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8862892985343933,0.2047118991613388,0.1840588599443435,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9028990864753724,0.2160325646400451,0.2045950293540954,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9990000128746032,0.3177657127380371,0.204641118645668,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.834762454032898,0.170361578464508,0.1615015417337417,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.7769708633422852,0.1366755217313766,0.6162744164466858,285.0763244628906,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.2478332519531,285.07452392578125,1.0,0.3055316507816314,1.0,1.0,0.0,1.0,-1.6455717086791992,1.6455694437026978,2.204858901677653e-06,1.2654566764831543,1.0,1.0,0.0,38.9457893371582,37.0,36222.1328125,0.0,363.2251281738281,1.0,281.842529296875,284.173095703125,295.68182373046875,298.0292663574219,293.1499938964844,293.1499938964844,281.54998779296875,31202.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565296292304993,1.0,0.0,0.0,3.717717885971069,3.71774172782898,9.222446237799886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6719.33349609375,0.0,1573.2581787109375,1895.4371337890625,0.0,2082.203125,0.9170690774917604,1.0,0.0,3.0,1.0,0.0
18173340,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.897422194480896,0.2067412734031677,0.1860739439725875,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.914503574371338,0.217987522482872,0.2065608650445938,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3183721899986267,0.1993463337421417,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8446260690689087,0.1723064929246902,0.1634194999933242,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7858099937438965,0.1376803517341613,0.6210127472877502,284.8710632324219,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2513732910156,284.873291015625,1.0,0.3049001097679138,1.0,1.0,0.0,1.0,-1.6520004272460938,1.6519981622695925,2.221542672486976e-06,1.270718693733215,0.875302791595459,0.875302791595459,0.0,38.063507080078125,40.0,37021.15234375,0.0,364.1594848632813,1.0,281.557373046875,283.9570617675781,295.7565002441406,298.2265014648437,293.1499938964844,293.1499938964844,281.8500061035156,38210.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738662362098694,1.0,0.0,0.0,3.683921813964844,3.6839466094970703,9.05553520169633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.21826171875,0.0,1587.9298095703125,1895.4371337890625,0.0,2235.247314453125,0.9134986400604248,1.0,0.0,3.0,1.0,0.0
18173400,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.897422194480896,0.2067412734031677,0.1860739439725875,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.914503574371338,0.217987522482872,0.2065608650445938,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9990000128746032,0.3183721899986267,0.1993463337421417,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8446260690689087,0.1723064929246902,0.1634194999933242,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7858099937438965,0.1376803517341613,0.6210127472877502,284.8710632324219,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2513732910156,284.873291015625,1.0,0.3049001097679138,1.0,1.0,0.0,1.0,-1.6520004272460938,1.6519981622695925,2.221542672486976e-06,1.270718693733215,0.875302791595459,0.875302791595459,0.0,38.063507080078125,40.0,37021.15234375,0.0,364.1594848632813,1.0,281.557373046875,283.9570617675781,295.7565002441406,298.2265014648437,293.1499938964844,293.1499938964844,281.8500061035156,38210.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738662362098694,1.0,0.0,0.0,3.683921813964844,3.6839466094970703,9.05553520169633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.21826171875,0.0,1587.9298095703125,1895.4371337890625,0.0,2235.247314453125,0.9134986400604248,1.0,0.0,3.0,1.0,0.0
18173460,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.905854880809784,0.2094306051731109,0.1881829649209976,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.923602283000946,0.2204397916793823,0.2086247205734253,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.3219403922557831,0.1960468292236328,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8522698283195496,0.174675166606903,0.1654438823461532,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7924042344093323,0.1390873789787292,0.626382052898407,285.0650634765625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.26580810546875,285.0643615722656,1.0,0.3060741126537323,1.0,1.0,0.0,1.0,-1.6619157791137695,1.661913514137268,2.246943495265441e-06,1.278428316116333,1.0,1.0,0.0,37.661319732666016,43.0,36598.9296875,0.0,368.3274841308594,1.0,281.8431396484375,284.1441650390625,295.6668701171875,298.045654296875,293.1499938964844,293.1499938964844,281.54998779296875,32561.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764565110206604,1.0,0.0,0.0,3.8022825717926025,3.802307605743408,9.646773833082989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.02294921875,0.0,1682.4805908203125,1895.4371337890625,0.0,2152.7314453125,0.9368943572044371,1.0,0.0,3.0,1.0,0.0
18173520,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.905854880809784,0.2094306051731109,0.1881829649209976,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.923602283000946,0.2204397916793823,0.2086247205734253,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.9990000128746032,0.3219403922557831,0.1960468292236328,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8522698283195496,0.174675166606903,0.1654438823461532,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.7924042344093323,0.1390873789787292,0.626382052898407,285.0650634765625,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.26580810546875,285.0643615722656,1.0,0.3060741126537323,1.0,1.0,0.0,1.0,-1.6619157791137695,1.661913514137268,2.246943495265441e-06,1.278428316116333,1.0,1.0,0.0,37.661319732666016,43.0,36598.9296875,0.0,368.3274841308594,1.0,281.8431396484375,284.1441650390625,295.6668701171875,298.045654296875,293.1499938964844,293.1499938964844,281.54998779296875,32561.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764565110206604,1.0,0.0,0.0,3.8022825717926025,3.802307605743408,9.646773833082989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6752.02294921875,0.0,1682.4805908203125,1895.4371337890625,0.0,2152.7314453125,0.9368943572044371,1.0,0.0,3.0,1.0,0.0
18173580,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.91018545627594,0.2117006033658981,0.1904384642839431,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9279573559761048,0.2226999998092651,0.2109063118696212,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.3254199922084808,0.1957944631576538,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8563398122787476,0.1769270002841949,0.1676831692457199,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7955946922302246,0.140480026602745,0.6329975724220276,284.8728942871094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2772216796875,284.8768310546875,1.0,0.3085757493972778,1.0,1.0,0.0,1.0,-1.677690505981445,1.6776882410049438,2.2879312382428907e-06,1.2908625602722168,0.8901230692863464,0.8901230692863464,0.0,37.94605255126953,46.0,37521.9140625,0.0,377.6834716796875,1.0,281.5560302734375,283.9408569335937,295.7338256835937,298.2298278808594,293.1499938964844,293.1499938964844,281.8500061035156,38373.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797985076904297,1.0,0.0,0.0,3.7548325061798096,3.754858016967773,9.407503966940568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.216796875,0.0,1671.2237548828125,1895.4371337890625,0.0,2288.331298828125,0.9297351837158204,1.0,0.0,3.0,1.0,0.0
18173640,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.91018545627594,0.2117006033658981,0.1904384642839431,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9279573559761048,0.2226999998092651,0.2109063118696212,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.3254199922084808,0.1957944631576538,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8563398122787476,0.1769270002841949,0.1676831692457199,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7955946922302246,0.140480026602745,0.6329975724220276,284.8728942871094,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2772216796875,284.8768310546875,1.0,0.3085757493972778,1.0,1.0,0.0,1.0,-1.677690505981445,1.6776882410049438,2.2879312382428907e-06,1.2908625602722168,0.8901230692863464,0.8901230692863464,0.0,37.94605255126953,46.0,37521.9140625,0.0,377.6834716796875,1.0,281.5560302734375,283.9408569335937,295.7338256835937,298.2298278808594,293.1499938964844,293.1499938964844,281.8500061035156,38373.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797985076904297,1.0,0.0,0.0,3.7548325061798096,3.754858016967773,9.407503966940568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.216796875,0.0,1671.2237548828125,1895.4371337890625,0.0,2288.331298828125,0.9297351837158204,1.0,0.0,3.0,1.0,0.0
18173700,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9101919531822203,0.2130133211612701,0.1914462745189666,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9278683662414552,0.2239546775817871,0.2119661569595337,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.327050119638443,0.1968995779752731,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8566356301307678,0.1781565994024276,0.1687454730272293,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7955066561698914,0.1412622779607772,0.6361299753189087,285.0323486328125,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2826843261719,285.0530090332031,1.0,0.3102172613143921,1.0,1.0,0.0,1.0,-1.686534404754639,1.6865320205688477,2.3110917481972137e-06,1.2978167533874512,0.9926929473876952,0.9926929473876952,0.0,38.33152770996094,46.0,36958.37890625,0.0,383.6466979980469,1.0,281.80438232421875,284.1271667480469,295.6492919921875,298.0124816894531,293.1499938964844,293.1499938964844,281.8500061035156,34437.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77306067943573,1.0,0.0,0.0,3.7798688411712646,3.7798938751220703,9.533376896797564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.95361328125,0.0,1670.402587890625,1895.4371337890625,0.0,2228.0654296875,0.9355695247650146,1.0,0.0,3.0,1.0,0.0
18173760,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.9110851287841796,0.214647963643074,0.1928113549947738,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.9285330772399902,0.22546948492527,0.2133059799671173,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.9990000128746032,0.3288695812225342,0.1978348344564438,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8575230240821838,0.1796037256717682,0.1700372546911239,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.7960166931152344,0.1422332823276519,0.6401699185371399,285.0859375,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.2906188964844,285.0880126953125,1.0,0.312130719423294,1.0,1.0,0.0,1.0,-1.6973044872283936,1.6973021030426023,2.3394954951072577e-06,1.3062878847122192,1.0,1.0,0.0,38.73076629638672,49.0,37176.23828125,0.0,390.7827453613281,1.0,281.8429870605469,284.1478271484375,295.64715576171875,298.0574035644531,293.1499938964844,293.1499938964844,281.54998779296875,33456.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706159949302673,1.0,0.0,0.0,3.8524677753448486,3.852493524551392,9.903103546093917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6794.46728515625,0.0,1750.22119140625,1895.4371337890625,0.0,2206.310546875,0.9489527940750122,1.0,0.0,3.0,1.0,0.0
