time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173820,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9095475077629088,0.2171626985073089,0.1953250616788864,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9265992045402528,0.2280398607254028,0.2159162610769271,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.331407219171524,0.2014845311641693,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8567929267883301,0.1821505278348922,0.1725916862487793,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7946799993515015,0.1439160257577896,0.6482976675033569,284.898681640625,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2983093261719,284.90087890625,1.0,0.3165913820266723,1.0,1.0,0.0,1.0,-1.7206637859344482,1.7206614017486572,2.401893198111793e-06,1.324704647064209,0.9271891713142396,0.9271891713142396,0.0,39.918575286865234,52.0,38323.94921875,0.0,407.4854431152344,1.0,281.5555725097656,283.9374389648437,295.7131652832031,298.25457763671875,293.1499938964844,293.1499938964844,281.25,37098.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867641448974609,1.0,0.0,0.0,3.842648983001709,3.84267520904541,9.852687981037889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.01953125,0.0,1766.901611328125,1895.4371337890625,0.0,2351.078857421875,0.9487009644508362,1.0,0.0,3.0,1.0,0.0
18173880,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9095475077629088,0.2171626985073089,0.1953250616788864,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9265992045402528,0.2280398607254028,0.2159162610769271,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.331407219171524,0.2014845311641693,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8567929267883301,0.1821505278348922,0.1725916862487793,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7946799993515015,0.1439160257577896,0.6482976675033569,284.898681640625,284.95001220703125,296.3870849609375,292.6551818847656,296.385986328125,297.2983093261719,284.90087890625,1.0,0.3165913820266723,1.0,1.0,0.0,1.0,-1.7206637859344482,1.7206614017486572,2.401893198111793e-06,1.324704647064209,0.9271891713142396,0.9271891713142396,0.0,39.918575286865234,52.0,38323.94921875,0.0,407.4854431152344,1.0,281.5555725097656,283.9374389648437,295.7131652832031,298.25457763671875,293.1499938964844,293.1499938964844,281.25,37098.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867641448974609,1.0,0.0,0.0,3.842648983001709,3.84267520904541,9.852687981037889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.01953125,0.0,1766.901611328125,1895.4371337890625,0.0,2351.078857421875,0.9487009644508362,1.0,0.0,3.0,1.0,0.0
18173940,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9028451442718506,0.2192846089601516,0.1972653567790985,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9192534685134888,0.2303099334239959,0.2181091010570526,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.3323801159858703,0.2078353613615036,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8518555760383606,0.1844564825296402,0.1748211085796356,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7892005443572998,0.1453671306371688,0.6550997495651245,284.8408203125,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2980651855469,284.8559875488281,1.0,0.3216402530670166,1.0,1.0,0.0,1.0,-1.7440952062606812,1.7440927028656006,2.465473698975984e-06,1.3431572914123535,0.8076949715614319,0.8076949715614319,0.0,41.686805725097656,55.0,38772.90234375,0.0,426.3709411621094,1.0,281.2572021484375,283.8958740234375,295.6865234375,298.2728271484375,293.1499938964844,293.1499938964844,281.54998779296875,44808.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003005385398865,1.0,0.0,0.0,3.4975922107696533,3.4976165294647217,8.162659241861547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.775390625,0.0,1433.2830810546875,1895.4371337890625,0.0,2474.1728515625,0.8795175552368164,1.0,0.0,3.0,1.0,0.0
18174000,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9028451442718506,0.2192846089601516,0.1972653567790985,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9192534685134888,0.2303099334239959,0.2181091010570526,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.9990000128746032,0.3323801159858703,0.2078353613615036,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.837890625,0.8518555760383606,0.1844564825296402,0.1748211085796356,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83526611328125,0.7892005443572998,0.1453671306371688,0.6550997495651245,284.8408203125,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.2980651855469,284.8559875488281,1.0,0.3216402530670166,1.0,1.0,0.0,1.0,-1.7440952062606812,1.7440927028656006,2.465473698975984e-06,1.3431572914123535,0.8076949715614319,0.8076949715614319,0.0,41.686805725097656,55.0,38772.90234375,0.0,426.3709411621094,1.0,281.2572021484375,283.8958740234375,295.6865234375,298.2728271484375,293.1499938964844,293.1499938964844,281.54998779296875,44808.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003005385398865,1.0,0.0,0.0,3.4975922107696533,3.4976165294647217,8.162659241861547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.775390625,0.0,1433.2830810546875,1895.4371337890625,0.0,2474.1728515625,0.8795175552368164,1.0,0.0,3.0,1.0,0.0
18174060,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8984950184822083,0.2226299196481704,0.2000108510255813,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9139671921730042,0.23350690305233,0.2209194600582122,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.3336977660655975,0.213712453842163,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8484694361686707,0.1875248551368713,0.1775548905134201,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7852060794830322,0.1474263370037078,0.6637179851531982,285.05126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3064880371094,285.0495300292969,1.0,0.3272387683391571,1.0,1.0,0.0,1.0,-1.7714500427246094,1.7714475393295288,2.54091969509318e-06,1.3646488189697266,0.9711422920227052,0.9711422920227052,0.0,43.50738906860352,43.0,38800.453125,0.0,448.279296875,1.0,281.54217529296875,284.0696105957031,295.5881652832031,298.0935974121094,293.1499938964844,293.1499938964844,281.25,32071.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885103225708008,1.0,0.0,0.0,3.6719813346862793,3.6720049381256095,8.996927931548271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.154296875,0.0,1528.1903076171875,1895.4371337890625,0.0,2366.875244140625,0.9075110554695128,1.0,0.0,3.0,1.0,0.0
18174120,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8984950184822083,0.2226299196481704,0.2000108510255813,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9139671921730042,0.23350690305233,0.2209194600582122,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.9990000128746032,0.3336977660655975,0.213712453842163,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8484694361686707,0.1875248551368713,0.1775548905134201,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7852060794830322,0.1474263370037078,0.6637179851531982,285.05126953125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.3064880371094,285.0495300292969,1.0,0.3272387683391571,1.0,1.0,0.0,1.0,-1.7714500427246094,1.7714475393295288,2.54091969509318e-06,1.3646488189697266,0.9711422920227052,0.9711422920227052,0.0,43.50738906860352,43.0,38800.453125,0.0,448.279296875,1.0,281.54217529296875,284.0696105957031,295.5881652832031,298.0935974121094,293.1499938964844,293.1499938964844,281.25,32071.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885103225708008,1.0,0.0,0.0,3.6719813346862793,3.6720049381256095,8.996927931548271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.154296875,0.0,1528.1903076171875,1895.4371337890625,0.0,2366.875244140625,0.9075110554695128,1.0,0.0,3.0,1.0,0.0
18174180,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9123340845108032,0.2252868562936782,0.2026026099920272,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9291779398918152,0.2363361567258834,0.2237163931131363,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3357006013393402,0.2073688507080078,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8611015677452087,0.1903214752674102,0.1802864074707031,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7969125509262085,0.1493064314126968,0.6724183559417725,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.31268310546875,284.8837585449219,1.0,0.3273731470108032,1.0,1.0,0.0,1.0,-1.784045934677124,1.7840434312820437,2.576388624220272e-06,1.3747478723526,0.8459358215332031,0.8459358215332031,0.0,42.48917770385742,46.0,39495.84765625,0.0,452.9339294433594,1.0,281.2569885253906,283.8931579589844,295.6483459472656,298.2684326171875,293.1499938964844,293.1499938964844,281.54998779296875,39733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803048849105835,1.0,0.0,0.0,3.573667287826538,3.573691368103028,8.521607810507703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.14111328125,0.0,1477.2425537109375,1895.4371337890625,0.0,2499.3330078125,0.8906295895576477,1.0,0.0,3.0,1.0,0.0
18174240,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9123340845108032,0.2252868562936782,0.2026026099920272,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9291779398918152,0.2363361567258834,0.2237163931131363,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3357006013393402,0.2073688507080078,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8611015677452087,0.1903214752674102,0.1802864074707031,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7969125509262085,0.1493064314126968,0.6724183559417725,284.87774658203125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.31268310546875,284.8837585449219,1.0,0.3273731470108032,1.0,1.0,0.0,1.0,-1.784045934677124,1.7840434312820437,2.576388624220272e-06,1.3747478723526,0.8459358215332031,0.8459358215332031,0.0,42.48917770385742,46.0,39495.84765625,0.0,452.9339294433594,1.0,281.2569885253906,283.8931579589844,295.6483459472656,298.2684326171875,293.1499938964844,293.1499938964844,281.54998779296875,39733.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803048849105835,1.0,0.0,0.0,3.573667287826538,3.573691368103028,8.521607810507703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.14111328125,0.0,1477.2425537109375,1895.4371337890625,0.0,2499.3330078125,0.8906295895576477,1.0,0.0,3.0,1.0,0.0
18174300,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9183001518249512,0.2268205434083938,0.2037727832794189,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9354104399681092,0.2378937751054763,0.2250272035598755,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.9990000128746032,0.3379843831062317,0.2050083875656128,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8664194345474243,0.1918387413024902,0.1815853416919708,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8017064929008484,0.1503494381904602,0.6765469312667847,285.0321655273437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.31890869140625,285.0483093261719,1.0,0.3281780481338501,1.0,1.0,0.0,1.0,-1.790699481964111,1.7906969785690308,2.594976422187756e-06,1.3798784017562866,0.9472297430038452,0.9472297430038452,0.0,42.16375350952149,46.0,38947.484375,0.0,456.0657958984375,1.0,281.5001220703125,284.0639343261719,295.5619201660156,298.0475158691406,293.1499938964844,293.1499938964844,281.54998779296875,34215.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963675856590271,1.0,0.0,0.0,3.613837718963623,3.613861083984375,8.714261525710754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.0341796875,0.0,1480.0848388671875,1895.4371337890625,0.0,2438.262451171875,0.8985449075698853,1.0,0.0,3.0,1.0,0.0
18174360,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.924094021320343,0.2286216616630554,0.2052916139364242,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9411166906356812,0.2396707236766815,0.2266125530004501,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.9990000128746032,0.3407628834247589,0.2031820863485336,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8714239597320557,0.1935423165559768,0.1831133514642715,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8061812520027161,0.1515633165836334,0.6816172003746033,285.0596618652344,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.32830810546875,285.0572509765625,1.0,0.3293533325195312,1.0,1.0,0.0,1.0,-1.8001540899276731,1.8001514673233032,2.621674184410949e-06,1.3872798681259155,1.0,1.0,0.0,42.01894760131836,49.0,39219.5703125,0.0,461.52154541015625,1.0,281.5425720214844,284.0571594238281,295.5555725097656,298.0908203125,293.1499938964844,293.1499938964844,281.25,31679.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939087152481079,1.0,0.0,0.0,3.731300354003906,3.731324195861816,9.289956324209924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6936.68212890625,0.0,1592.4678955078125,1895.4371337890625,0.0,2415.869873046875,0.9206044673919678,1.0,0.0,3.0,1.0,0.0
18174420,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9302032589912416,0.2313436716794967,0.2079742699861526,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.947187066078186,0.2426610440015792,0.229602038860321,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.3456039130687713,0.2023668885231018,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8772773742675781,0.1965053826570511,0.1860449314117431,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8111326694488525,0.1536764651536941,0.6915533542633057,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3399658203125,284.8826904296875,1.0,0.3326382040977478,1.0,1.0,0.0,1.0,-1.8214364051818848,1.821433663368225,2.682440253920504e-06,1.403993844985962,0.8713441491127014,0.8713441491127014,0.0,42.350616455078125,52.0,40127.65625,0.0,476.0259704589844,1.0,281.2564697265625,283.8674011230469,295.607666015625,298.2624816894531,293.1499938964844,293.1499938964844,281.54998779296875,38727.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809059739112854,1.0,0.0,0.0,3.6670010089874254,3.667025566101074,8.972538694251853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.734375,0.0,1572.6680908203125,1895.4371337890625,0.0,2554.537109375,0.9105855822563172,1.0,0.0,3.0,1.0,0.0
18174480,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9302032589912416,0.2313436716794967,0.2079742699861526,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.947187066078186,0.2426610440015792,0.229602038860321,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.3456039130687713,0.2023668885231018,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8772773742675781,0.1965053826570511,0.1860449314117431,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8111326694488525,0.1536764651536941,0.6915533542633057,284.8772888183594,284.95001220703125,296.5325622558594,292.5553283691406,296.5317687988281,297.3399658203125,284.8826904296875,1.0,0.3326382040977478,1.0,1.0,0.0,1.0,-1.8214364051818848,1.821433663368225,2.682440253920504e-06,1.403993844985962,0.8713441491127014,0.8713441491127014,0.0,42.350616455078125,52.0,40127.65625,0.0,476.0259704589844,1.0,281.2564697265625,283.8674011230469,295.607666015625,298.2624816894531,293.1499938964844,293.1499938964844,281.54998779296875,38727.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809059739112854,1.0,0.0,0.0,3.6670010089874254,3.667025566101074,8.972538694251853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.734375,0.0,1572.6680908203125,1895.4371337890625,0.0,2554.537109375,0.9105855822563172,1.0,0.0,3.0,1.0,0.0
18174540,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9326462745666504,0.234804093837738,0.2107951045036316,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9495489597320556,0.2461867332458496,0.2327079623937606,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3504034280776977,0.2037622630596161,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8800970315933228,0.1999093443155288,0.1890783309936523,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8132825493812561,0.1561462730169296,0.7019274830818176,285.0741271972656,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.354248046875,285.0740051269531,1.0,0.3369317948818207,1.0,1.0,0.0,1.0,-1.8463237285614007,1.846320867538452,2.7544763270270778e-06,1.4234845638275146,1.0,1.0,0.0,43.20299530029297,55.0,39881.1171875,0.0,494.8386535644531,1.0,281.5431213378906,284.0502014160156,295.51397705078125,298.08807373046875,293.1499938964844,293.1499938964844,281.25,32548.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009313941001892,1.0,0.0,0.0,3.8019089698791504,3.801934003829956,9.644877536629792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.69580078125,0.0,1681.9344482421875,1895.4371337890625,0.0,2479.943603515625,0.9367376565933228,1.0,0.0,3.0,1.0,0.0
18174600,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9326462745666504,0.234804093837738,0.2107951045036316,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9495489597320556,0.2461867332458496,0.2327079623937606,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.9990000128746032,0.3504034280776977,0.2037622630596161,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8800970315933228,0.1999093443155288,0.1890783309936523,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8132825493812561,0.1561462730169296,0.7019274830818176,285.0741271972656,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.354248046875,285.0740051269531,1.0,0.3369317948818207,1.0,1.0,0.0,1.0,-1.8463237285614007,1.846320867538452,2.7544763270270778e-06,1.4234845638275146,1.0,1.0,0.0,43.20299530029297,55.0,39881.1171875,0.0,494.8386535644531,1.0,281.5431213378906,284.0502014160156,295.51397705078125,298.08807373046875,293.1499938964844,293.1499938964844,281.25,32548.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009313941001892,1.0,0.0,0.0,3.8019089698791504,3.801934003829956,9.644877536629792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.69580078125,0.0,1681.9344482421875,1895.4371337890625,0.0,2479.943603515625,0.9367376565933228,1.0,0.0,3.0,1.0,0.0
18174660,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9319959878921508,0.2376919388771057,0.2136651426553726,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9490200877189636,0.2494007647037506,0.235944390296936,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.3541832268238067,0.2069403678178787,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8804750442504883,0.2030767649412155,0.192239373922348,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8133480548858643,0.1584537625312805,0.7129407525062561,284.8919372558594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3616027832031,284.8954772949219,1.0,0.3420846164226532,1.0,1.0,0.0,1.0,-1.8744930028915403,1.8744901418685915,2.8374297471600585e-06,1.4455887079238892,0.9082030653953552,0.9082030653953552,0.0,44.50592803955078,58.0,41040.8125,0.0,517.7716674804688,1.0,281.2558898925781,283.8491516113281,295.5652770996094,298.27215576171875,293.1499938964844,293.1499938964844,280.95001220703125,37467.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170661330223083,1.0,0.0,0.0,3.778388500213623,3.778414011001587,9.525910513730196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.087890625,0.0,1692.1195068359375,1895.4371337890625,0.0,2628.41064453125,0.9345744252204896,1.0,0.0,3.0,1.0,0.0
18174720,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9319959878921508,0.2376919388771057,0.2136651426553726,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9490200877189636,0.2494007647037506,0.235944390296936,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9990000128746032,0.3541832268238067,0.2069403678178787,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8804750442504883,0.2030767649412155,0.192239373922348,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8133480548858643,0.1584537625312805,0.7129407525062561,284.8919372558594,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3616027832031,284.8954772949219,1.0,0.3420846164226532,1.0,1.0,0.0,1.0,-1.8744930028915403,1.8744901418685915,2.8374297471600585e-06,1.4455887079238892,0.9082030653953552,0.9082030653953552,0.0,44.50592803955078,58.0,41040.8125,0.0,517.7716674804688,1.0,281.2558898925781,283.8491516113281,295.5652770996094,298.27215576171875,293.1499938964844,293.1499938964844,280.95001220703125,37467.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170661330223083,1.0,0.0,0.0,3.778388500213623,3.778414011001587,9.525910513730196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.087890625,0.0,1692.1195068359375,1895.4371337890625,0.0,2628.41064453125,0.9345744252204896,1.0,0.0,3.0,1.0,0.0
18174780,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.925762414932251,0.2402606010437011,0.2159751057624817,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9433075785636902,0.2523551285266876,0.2387604117393493,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.3564923107624054,0.2128177136182785,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.876463770866394,0.2060209214687347,0.1950549781322479,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8094756007194519,0.1605360507965088,0.72251957654953,284.860595703125,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3612976074219,284.8732604980469,1.0,0.3477630615234375,1.0,1.0,0.0,1.0,-1.9025883674621584,1.90258538722992,2.9215464110166067e-06,1.4676005840301514,0.810085654258728,0.810085654258728,0.0,46.3930549621582,61.0,41511.36328125,0.0,543.1819458007812,1.0,280.9577331542969,283.8224182128906,295.5276794433594,298.27813720703125,293.1499938964844,293.1499938964844,281.25,43680.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298278450965881,1.0,0.0,0.0,3.4532992839813232,3.453322649002075,7.957226557664399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.6455078125,0.0,1379.513916015625,1895.4371337890625,0.0,2746.84326171875,0.8693274259567261,1.0,0.0,3.0,1.0,0.0
18174840,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.925762414932251,0.2402606010437011,0.2159751057624817,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.9433075785636902,0.2523551285266876,0.2387604117393493,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.3564923107624054,0.2128177136182785,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.876463770866394,0.2060209214687347,0.1950549781322479,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8094756007194519,0.1605360507965088,0.72251957654953,284.860595703125,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.3612976074219,284.8732604980469,1.0,0.3477630615234375,1.0,1.0,0.0,1.0,-1.9025883674621584,1.90258538722992,2.9215464110166067e-06,1.4676005840301514,0.810085654258728,0.810085654258728,0.0,46.3930549621582,61.0,41511.36328125,0.0,543.1819458007812,1.0,280.9577331542969,283.8224182128906,295.5276794433594,298.27813720703125,293.1499938964844,293.1499938964844,281.25,43680.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298278450965881,1.0,0.0,0.0,3.4532992839813232,3.453322649002075,7.957226557664399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.6455078125,0.0,1379.513916015625,1895.4371337890625,0.0,2746.84326171875,0.8693274259567261,1.0,0.0,3.0,1.0,0.0
18174900,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9232896566390992,0.2420669645071029,0.2173863053321838,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9408943057060242,0.2542074024677276,0.2403521537780761,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9990000128746032,0.3577617406845093,0.215685099363327,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8748515844345093,0.2078008651733398,0.1966107785701751,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8078311681747437,0.1618111878633499,0.727790892124176,285.02313232421875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3641052246094,285.0365600585937,1.0,0.3507847785949707,1.0,1.0,0.0,1.0,-1.917833685874939,1.9178307056427,2.9677416932827327e-06,1.4795151948928833,0.9144133925437928,0.9144133925437928,0.0,47.36796569824219,61.0,41190.484375,0.0,557.1015625,1.0,281.1975402832031,283.98309326171875,295.4352111816406,298.0541381835937,293.1499938964844,293.1499938964844,281.25,34916.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220193386077881,1.0,0.0,0.0,3.5199129581451416,3.519935607910156,8.267175530818349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.36572265625,0.0,1385.3836669921875,1895.4371337890625,0.0,2674.287353515625,0.8784677386283875,1.0,0.0,3.0,1.0,0.0
18174960,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.922280490398407,0.2440787702798843,0.2191514819860458,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.939777374267578,0.2562472522258758,0.2422326654195785,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9990000128746032,0.3591935038566589,0.2180492430925369,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8743196725845337,0.2097436338663101,0.1984085291624069,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8071776628494263,0.1632290929555893,0.7339969277381897,285.0456848144531,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.36895751953125,285.0440368652344,1.0,0.3539572358131408,1.0,1.0,0.0,1.0,-1.9346606731414795,1.9346576929092407,3.019217274413677e-06,1.492670655250549,0.9604493975639344,0.9604493975639344,0.0,48.286415100097656,64.0,41574.40234375,0.0,572.1824951171875,1.0,281.2417907714844,283.9752502441406,295.429931640625,298.10162353515625,293.1499938964844,293.1499938964844,280.95001220703125,31990.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191589713096619,1.0,0.0,0.0,3.6377129554748535,3.6377363204956055,8.829785542729951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7216796875,0.0,1489.6402587890625,1895.4371337890625,0.0,2647.779541015625,0.8997342586517334,1.0,0.0,3.0,1.0,0.0
18175020,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9172766804695128,0.2471615076065063,0.2222146391868591,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.934875786304474,0.2597280740737915,0.2457422614097595,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3609355986118316,0.2242328822612762,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8711027503013611,0.2131468206644058,0.2018163055181503,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8039010167121887,0.1657006293535232,0.7458509206771851,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3676147460937,284.90606689453125,1.0,0.3605836629867553,1.0,1.0,0.0,1.0,-1.968307614326477,1.9683045148849487,3.1236977520165965e-06,1.519007921218872,0.8554034233093262,0.8554034233093262,0.0,50.47264099121094,67.0,42626.1484375,0.0,604.2333984375,1.0,280.9573974609375,283.8178405761719,295.4831237792969,298.2828369140625,293.1499938964844,293.1499938964844,281.25,38732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337381482124329,1.0,0.0,0.0,3.555844783782959,3.55586838722229,8.436821872237488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.34228515625,0.0,1450.833984375,1895.4371337890625,0.0,2783.27099609375,0.8864285945892334,1.0,0.0,3.0,1.0,0.0
18175080,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9172766804695128,0.2471615076065063,0.2222146391868591,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.934875786304474,0.2597280740737915,0.2457422614097595,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9990000128746032,0.3609355986118316,0.2242328822612762,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8711027503013611,0.2131468206644058,0.2018163055181503,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8039010167121887,0.1657006293535232,0.7458509206771851,284.8995666503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3676147460937,284.90606689453125,1.0,0.3605836629867553,1.0,1.0,0.0,1.0,-1.968307614326477,1.9683045148849487,3.1236977520165965e-06,1.519007921218872,0.8554034233093262,0.8554034233093262,0.0,50.47264099121094,67.0,42626.1484375,0.0,604.2333984375,1.0,280.9573974609375,283.8178405761719,295.4831237792969,298.2828369140625,293.1499938964844,293.1499938964844,281.25,38732.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337381482124329,1.0,0.0,0.0,3.555844783782959,3.55586838722229,8.436821872237488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.34228515625,0.0,1450.833984375,1895.4371337890625,0.0,2783.27099609375,0.8864285945892334,1.0,0.0,3.0,1.0,0.0
18175140,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9123167991638184,0.2509828209877014,0.2254215031862259,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9298248887062072,0.2637436091899872,0.24937105178833,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.3626253008842468,0.2307395040988922,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8677852153778076,0.2169922441244125,0.2053231596946716,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8005107045173645,0.1685252338647842,0.7580810785293579,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3705444335937,285.07489013671875,1.0,0.3674910366535187,1.0,1.0,0.0,1.0,-2.0032260417938232,2.003222942352295,3.234106316085672e-06,1.5462596416473389,1.0,1.0,0.0,52.81755065917969,55.0,42653.80078125,0.0,638.8314208984375,1.0,281.2427062988281,283.97247314453125,295.3993225097656,298.1348876953125,293.1499938964844,293.1499938964844,280.95001220703125,31462.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274443745613098,1.0,0.0,0.0,3.736639499664306,3.736663579940796,9.316561886407726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.1962890625,0.0,1596.953125,1895.4371337890625,0.0,2724.66845703125,0.9214866757392884,1.0,0.0,3.0,1.0,0.0
18175200,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9123167991638184,0.2509828209877014,0.2254215031862259,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9298248887062072,0.2637436091899872,0.24937105178833,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.9990000128746032,0.3626253008842468,0.2307395040988922,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8677852153778076,0.2169922441244125,0.2053231596946716,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.8005107045173645,0.1685252338647842,0.7580810785293579,285.0762634277344,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3705444335937,285.07489013671875,1.0,0.3674910366535187,1.0,1.0,0.0,1.0,-2.0032260417938232,2.003222942352295,3.234106316085672e-06,1.5462596416473389,1.0,1.0,0.0,52.81755065917969,55.0,42653.80078125,0.0,638.8314208984375,1.0,281.2427062988281,283.97247314453125,295.3993225097656,298.1348876953125,293.1499938964844,293.1499938964844,280.95001220703125,31462.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274443745613098,1.0,0.0,0.0,3.736639499664306,3.736663579940796,9.316561886407726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.1962890625,0.0,1596.953125,1895.4371337890625,0.0,2724.66845703125,0.9214866757392884,1.0,0.0,3.0,1.0,0.0
18175260,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.926047682762146,0.2540483176708221,0.2284035086631775,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9441083073616028,0.2672836482524872,0.2528672516345978,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.3649082779884338,0.2248865365982055,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8801960349082947,0.2204510420560836,0.2087115943431854,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8116927146911621,0.1710685491561889,0.7698901295661926,284.8895263671875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.37109375,284.89178466796875,1.0,0.3688215911388397,1.0,1.0,0.0,1.0,-2.022247552871704,2.022244453430176,3.295495616839617e-06,1.561339020729065,0.892243504524231,0.892243504524231,0.0,52.0146369934082,58.0,43683.640625,0.0,650.9773559570312,1.0,280.9573669433594,283.76788330078125,295.4455261230469,298.3171691894531,293.1499938964844,293.1499938964844,281.25,37521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441268801689148,1.0,0.0,0.0,3.7129082679748535,3.71293306350708,9.1985992867194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.8388671875,0.0,1615.8670654296875,1895.4371337890625,0.0,2880.2958984375,0.9198409914970398,1.0,0.0,3.0,1.0,0.0
18175320,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.926047682762146,0.2540483176708221,0.2284035086631775,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9441083073616028,0.2672836482524872,0.2528672516345978,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9990000128746032,0.3649082779884338,0.2248865365982055,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8801960349082947,0.2204510420560836,0.2087115943431854,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8116927146911621,0.1710685491561889,0.7698901295661926,284.8895263671875,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.37109375,284.89178466796875,1.0,0.3688215911388397,1.0,1.0,0.0,1.0,-2.022247552871704,2.022244453430176,3.295495616839617e-06,1.561339020729065,0.892243504524231,0.892243504524231,0.0,52.0146369934082,58.0,43683.640625,0.0,650.9773559570312,1.0,280.9573669433594,283.76788330078125,295.4455261230469,298.3171691894531,293.1499938964844,293.1499938964844,281.25,37521.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441268801689148,1.0,0.0,0.0,3.7129082679748535,3.71293306350708,9.1985992867194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.8388671875,0.0,1615.8670654296875,1895.4371337890625,0.0,2880.2958984375,0.9198409914970398,1.0,0.0,3.0,1.0,0.0
18175380,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9369297623634338,0.2578747868537903,0.2314912676811218,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9548451900482178,0.2713507115840912,0.2564297616481781,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9990000128746032,0.3703356981277466,0.2211745083332061,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8901799917221069,0.2243453413248062,0.2121530920267105,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8200442790985107,0.1739609390497207,0.7819125652313232,285.0697326660156,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38482666015625,285.0701599121094,1.0,0.3718907833099365,1.0,1.0,0.0,1.0,-2.04433536529541,2.0443320274353027,3.366908686075476e-06,1.5784193277359009,1.0,1.0,0.0,51.7807846069336,76.0,43276.79296875,0.0,667.7741088867188,1.0,281.2434387207031,283.9437255859375,295.3500366210937,298.130859375,293.1499938964844,293.1499938964844,280.95001220703125,33031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370377421379089,1.0,0.0,0.0,3.829808473587036,3.829833745956421,9.78694970399374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.38330078125,0.0,1719.2584228515625,1895.4371337890625,0.0,2814.051513671875,0.9434189796447754,1.0,0.0,3.0,1.0,0.0
18175440,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9369297623634338,0.2578747868537903,0.2314912676811218,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9548451900482178,0.2713507115840912,0.2564297616481781,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9990000128746032,0.3703356981277466,0.2211745083332061,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8901799917221069,0.2243453413248062,0.2121530920267105,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06964111328125,0.8200442790985107,0.1739609390497207,0.7819125652313232,285.0697326660156,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.38482666015625,285.0701599121094,1.0,0.3718907833099365,1.0,1.0,0.0,1.0,-2.04433536529541,2.0443320274353027,3.366908686075476e-06,1.5784193277359009,1.0,1.0,0.0,51.7807846069336,76.0,43276.79296875,0.0,667.7741088867188,1.0,281.2434387207031,283.9437255859375,295.3500366210937,298.130859375,293.1499938964844,293.1499938964844,280.95001220703125,33031.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370377421379089,1.0,0.0,0.0,3.829808473587036,3.829833745956421,9.78694970399374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.38330078125,0.0,1719.2584228515625,1895.4371337890625,0.0,2814.051513671875,0.9434189796447754,1.0,0.0,3.0,1.0,0.0
18175500,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.933414340019226,0.2596729099750519,0.2332905679941177,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9515153169631958,0.2733453512191772,0.258446455001831,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.9990000128746032,0.372885137796402,0.2250701487064361,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8876224160194397,0.2262691855430603,0.2140849828720092,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.817821204662323,0.1754106730222702,0.788846492767334,284.9341735839844,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.39080810546875,284.9198303222656,1.0,0.3762309849262237,1.0,1.0,0.0,1.0,-2.0642311573028564,2.064227819442749,3.4319023143325467e-06,1.593775749206543,0.9594539403915404,0.9594539403915404,0.0,53.157752990722656,76.0,44514.953125,0.0,688.7642822265625,1.0,280.9930725097656,283.7668151855469,295.409912109375,298.354736328125,293.1499938964844,293.1499938964844,280.95001220703125,34372.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463758230209351,1.0,0.0,0.0,3.8582024574279785,3.8582282066345215,9.93260755421943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.14990234375,0.0,1764.5048828125,1895.4371337890625,0.0,2901.338134765625,0.9501134753227234,1.0,0.0,3.0,1.0,0.0
18175560,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.922186017036438,0.2611721754074096,0.2347943931818008,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9407153725624084,0.2751264274120331,0.2602699100971222,297.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.374002069234848,0.2336751073598861,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8788090944290161,0.2280119508504867,0.2158647626638412,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8101316690444946,0.1767137944698333,0.7952829003334045,284.9075927734375,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3892517089844,284.911865234375,1.0,0.3819827437400818,1.0,1.0,0.0,1.0,-2.088423490524292,2.088419914245605,3.51203789250576e-06,1.6125731468200684,0.927899956703186,0.927899956703186,0.0,55.742897033691406,94.0,44760.48828125,0.0,718.028564453125,1.0,280.9560546875,283.75604248046875,295.3977355957031,298.3206787109375,293.1499938964844,293.1499938964844,280.6499938964844,36919.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521720170974731,1.0,0.0,0.0,3.81667423248291,3.816700220108032,9.719938134367112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.47119140625,0.0,1733.821044921875,1895.4371337890625,0.0,2955.6181640625,0.9430467486381532,1.0,0.0,3.0,1.0,0.0
18175620,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8916396498680115,0.2642053067684173,0.2376941740512848,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9080689549446106,0.2786605954170227,0.263828307390213,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.3715089559555053,0.2596099972724914,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8529906272888184,0.231450080871582,0.2193484753370285,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7856364250183105,0.1792509406805038,0.8078436255455017,284.8825378417969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3774108886719,284.8924865722656,1.0,0.3969346582889557,1.0,1.0,0.0,1.0,-2.146578550338745,2.1465749740600586,3.708780695887981e-06,1.657764911651611,0.8476477265357971,0.8476477265357971,0.0,63.6373176574707,97.0,45921.98046875,0.0,797.1239624023438,1.0,280.6571960449219,283.7110900878906,295.3761901855469,298.3783874511719,293.1499938964844,293.1499938964844,280.95001220703125,41296.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661370277404785,1.0,0.0,0.0,3.5862205028533936,3.586244821548462,8.58157989114261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3056640625,0.0,1502.2974853515625,1895.4371337890625,0.0,3086.57177734375,0.8963311910629272,1.0,0.0,3.0,1.0,0.0
