time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175680,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8916396498680115,0.2642053067684173,0.2376941740512848,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.9080689549446106,0.2786605954170227,0.263828307390213,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9990000128746032,0.3715089559555053,0.2596099972724914,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8529906272888184,0.231450080871582,0.2193484753370285,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7856364250183105,0.1792509406805038,0.8078436255455017,284.8825378417969,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3774108886719,284.8924865722656,1.0,0.3969346582889557,1.0,1.0,0.0,1.0,-2.146578550338745,2.1465749740600586,3.708780695887981e-06,1.657764911651611,0.8476477265357971,0.8476477265357971,0.0,63.6373176574707,97.0,45921.98046875,0.0,797.1239624023438,1.0,280.6571960449219,283.7110900878906,295.3761901855469,298.3783874511719,293.1499938964844,293.1499938964844,280.95001220703125,41296.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661370277404785,1.0,0.0,0.0,3.5862205028533936,3.586244821548462,8.58157989114261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6732.3056640625,0.0,1502.2974853515625,1895.4371337890625,0.0,3086.57177734375,0.8963311910629272,1.0,0.0,3.0,1.0,0.0
18175740,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.862889289855957,0.2685478329658508,0.2415988743305206,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8781985640525818,0.2830764055252075,0.2680945098400116,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9675887227058412,0.3690529763698578,0.2587558925151825,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8278127312660217,0.2355792969465255,0.223393440246582,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7608004808425903,0.182291105389595,0.8223910331726074,285.05865478515625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38458251953125,285.0572204589844,1.0,0.4085218608379364,1.0,1.0,0.0,1.0,-2.1777706146240234,2.177766799926758,3.817146080109524e-06,1.6822792291641235,1.0,1.0,0.0,72.9177017211914,100.0,45904.890625,0.0,859.905029296875,1.0,280.94305419921875,283.8626708984375,295.2924194335937,298.2248840332031,293.1499938964844,293.1499938964844,280.6499938964844,32077.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588656783103943,1.0,0.0,0.0,3.760312795639038,3.7603371143341056,9.434985486223012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.990234375,0.0,1629.1624755859375,1895.4371337890625,0.0,3018.36669921875,0.9273226857185364,1.0,0.0,3.0,1.0,0.0
18175800,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.862889289855957,0.2685478329658508,0.2415988743305206,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.8781985640525818,0.2830764055252075,0.2680945098400116,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9675887227058412,0.3690529763698578,0.2587558925151825,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8278127312660217,0.2355792969465255,0.223393440246582,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.7608004808425903,0.182291105389595,0.8223910331726074,285.05865478515625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38458251953125,285.0572204589844,1.0,0.4085218608379364,1.0,1.0,0.0,1.0,-2.1777706146240234,2.177766799926758,3.817146080109524e-06,1.6822792291641235,1.0,1.0,0.0,72.9177017211914,100.0,45904.890625,0.0,859.905029296875,1.0,280.94305419921875,283.8626708984375,295.2924194335937,298.2248840332031,293.1499938964844,293.1499938964844,280.6499938964844,32077.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588656783103943,1.0,0.0,0.0,3.760312795639038,3.7603371143341056,9.434985486223012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.990234375,0.0,1629.1624755859375,1895.4371337890625,0.0,3018.36669921875,0.9273226857185364,1.0,0.0,3.0,1.0,0.0
18175860,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8477234840393066,0.2720863223075866,0.2452742159366607,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8623617887496948,0.2869824767112732,0.2722216546535492,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.94392329454422,0.3691030144691467,0.2587614059448242,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8143762350082397,0.2392716258764267,0.227294921875,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7479085922241211,0.1849856376647949,0.8362880349159241,284.9014587402344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3853759765625,284.90478515625,1.0,0.4182542562484741,1.0,1.0,0.0,1.0,-2.208492040634156,2.2084879875183105,3.9251540329132695e-06,1.7062098979949951,0.8951948285102844,0.8951948285102844,0.0,79.98100280761719,103.0,47125.25,0.0,915.6450805664062,1.0,280.65740966796875,283.6847839355469,295.3424377441406,298.4141845703125,293.1499938964844,293.1499938964844,280.95001220703125,37655.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737398982048035,1.0,0.0,0.0,3.7177679538726807,3.7177927494049072,9.222694643540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.91796875,0.0,1622.4937744140625,1895.4371337890625,0.0,3157.8896484375,0.9213667511940002,1.0,0.0,3.0,1.0,0.0
18175920,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8477234840393066,0.2720863223075866,0.2452742159366607,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8623617887496948,0.2869824767112732,0.2722216546535492,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.94392329454422,0.3691030144691467,0.2587614059448242,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8143762350082397,0.2392716258764267,0.227294921875,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7479085922241211,0.1849856376647949,0.8362880349159241,284.9014587402344,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3853759765625,284.90478515625,1.0,0.4182542562484741,1.0,1.0,0.0,1.0,-2.208492040634156,2.2084879875183105,3.9251540329132695e-06,1.7062098979949951,0.8951948285102844,0.8951948285102844,0.0,79.98100280761719,103.0,47125.25,0.0,915.6450805664062,1.0,280.65740966796875,283.6847839355469,295.3424377441406,298.4141845703125,293.1499938964844,293.1499938964844,280.95001220703125,37655.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737398982048035,1.0,0.0,0.0,3.7177679538726807,3.7177927494049072,9.222694643540308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.91796875,0.0,1622.4937744140625,1895.4371337890625,0.0,3157.8896484375,0.9213667511940002,1.0,0.0,3.0,1.0,0.0
18175980,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8398002982139587,0.2764640152454376,0.2490485310554504,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8540101051330566,0.2914736568927765,0.2763862907886505,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.929381787776947,0.3711632192134857,0.2599338293075561,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.80698162317276,0.2434397041797638,0.231198102235794,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7412191033363342,0.188061773777008,0.8500906825065613,285.0856628417969,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3943176269531,285.0870361328125,1.0,0.4267550110816955,1.0,1.0,0.0,1.0,-2.240697145462036,2.2406930923461914,4.03982812713366e-06,1.7311336994171145,1.0,1.0,0.0,85.38592529296875,106.0,46887.5546875,0.0,967.9992065429688,1.0,280.94354248046875,283.86187744140625,295.2670593261719,298.25909423828125,293.1499938964844,293.1499938964844,280.6499938964844,33182.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674716949462891,1.0,0.0,0.0,3.838337182998657,3.838362693786621,9.830588396653184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.724609375,0.0,1730.8057861328125,1895.4371337890625,0.0,3099.0927734375,0.9454677104949952,1.0,0.0,3.0,1.0,0.0
18176040,297.4189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8398002982139587,0.2764640152454376,0.2490485310554504,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8540101051330566,0.2914736568927765,0.2763862907886505,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.929381787776947,0.3711632192134857,0.2599338293075561,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.80698162317276,0.2434397041797638,0.231198102235794,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.7412191033363342,0.188061773777008,0.8500906825065613,285.0856628417969,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3943176269531,285.0870361328125,1.0,0.4267550110816955,1.0,1.0,0.0,1.0,-2.240697145462036,2.2406930923461914,4.03982812713366e-06,1.7311336994171145,1.0,1.0,0.0,85.38592529296875,106.0,46887.5546875,0.0,967.9992065429688,1.0,280.94354248046875,283.86187744140625,295.2670593261719,298.25909423828125,293.1499938964844,293.1499938964844,280.6499938964844,33182.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674716949462891,1.0,0.0,0.0,3.838337182998657,3.838362693786621,9.830588396653184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.724609375,0.0,1730.8057861328125,1895.4371337890625,0.0,3099.0927734375,0.9454677104949952,1.0,0.0,3.0,1.0,0.0
18176100,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8377417325973511,0.2784956991672516,0.2511067986488342,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.851801335811615,0.293648362159729,0.2786212861537933,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.924802303314209,0.3721907138824463,0.2608094811439514,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8050404787063599,0.2454694807529449,0.233278602361679,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.7395349144935608,0.18958480656147,0.8575655817985535,284.9520874023437,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3977355957031,284.9390869140625,1.0,0.4307878017425537,1.0,1.0,0.0,1.0,-2.25838565826416,2.2583816051483154,4.103672836208716e-06,1.744887351989746,0.9729729294776917,0.9729729294776917,0.0,87.60794830322266,106.0,48193.75390625,0.0,994.472412109375,1.0,280.6929016113281,283.6867370605469,295.3299255371094,298.49493408203125,293.1499938964844,293.1499938964844,280.6499938964844,34172.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768182992935181,1.0,0.0,0.0,3.8695552349090576,3.86958122253418,9.991148317567422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.990234375,0.0,1776.931884765625,1895.4371337890625,0.0,3186.756103515625,0.9528480172157288,1.0,0.0,3.0,1.0,0.0
18176160,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8349899649620056,0.2801822125911712,0.2527952194213867,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8490147590637207,0.2955710887908935,0.2805927991867065,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9194992184638976,0.3729102611541748,0.2614350020885467,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8024886250495911,0.2472812384366989,0.2351371198892593,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.737365186214447,0.1909325271844864,0.864250659942627,284.9171447753906,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3976135253906,284.9193420410156,1.0,0.4345985352993011,1.0,1.0,0.0,1.0,-2.273798704147339,2.273794412612915,4.159751370025333e-06,1.7568795680999756,0.940801739692688,0.940801739692688,0.0,89.95265197753906,94.0,48370.23046875,0.0,1019.4297485351562,1.0,280.6559753417969,283.6630554199219,295.3221130371094,298.4661560058594,293.1499938964844,293.1499938964844,280.3500061035156,36413.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825459480285645,1.0,0.0,0.0,3.84285831451416,3.842884302139282,9.85376118478598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.0517578125,0.0,1761.7646484375,1895.4371337890625,0.0,3240.435302734375,0.9485552906990052,1.0,0.0,3.0,1.0,0.0
18176220,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8421199917793274,0.2835008800029754,0.2556677162647247,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.85676109790802,0.2993225157260895,0.2840505838394165,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.926395833492279,0.3743442893028259,0.2623452544212341,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8105161190032959,0.250805139541626,0.238391488790512,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7440285682678223,0.1935269087553024,0.8755784034729004,284.87139892578125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3965148925781,284.8789978027344,1.0,0.4367977678775787,1.0,1.0,0.0,1.0,-2.300015449523926,2.300011157989502,4.255983185430523e-06,1.7772321701049805,0.8447933793067932,0.8447933793067932,0.0,89.01628875732422,82.0,49021.34375,0.0,1043.2962646484375,1.0,280.3570556640625,283.6036682128906,295.3026428222656,298.503662109375,293.1499938964844,293.1499938964844,280.6499938964844,41680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894538164138794,1.0,0.0,0.0,3.602471351623535,3.6024959087371826,8.659530408294813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.5478515625,0.0,1522.881591796875,1895.4371337890625,0.0,3352.62060546875,0.8999552130699158,1.0,0.0,3.0,1.0,0.0
18176280,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8421199917793274,0.2835008800029754,0.2556677162647247,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.85676109790802,0.2993225157260895,0.2840505838394165,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.926395833492279,0.3743442893028259,0.2623452544212341,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8105161190032959,0.250805139541626,0.238391488790512,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7440285682678223,0.1935269087553024,0.8755784034729004,284.87139892578125,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.3965148925781,284.8789978027344,1.0,0.4367977678775787,1.0,1.0,0.0,1.0,-2.300015449523926,2.300011157989502,4.255983185430523e-06,1.7772321701049805,0.8447933793067932,0.8447933793067932,0.0,89.01628875732422,82.0,49021.34375,0.0,1043.2962646484375,1.0,280.3570556640625,283.6036682128906,295.3026428222656,298.503662109375,293.1499938964844,293.1499938964844,280.6499938964844,41680.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894538164138794,1.0,0.0,0.0,3.602471351623535,3.6024959087371826,8.659530408294813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.5478515625,0.0,1522.881591796875,1895.4371337890625,0.0,3352.62060546875,0.8999552130699158,1.0,0.0,3.0,1.0,0.0
18176340,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8648965954780579,0.2882981598377228,0.2593629956245422,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8805500864982605,0.3041629493236542,0.2880563139915466,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9528356194496156,0.3773119747638702,0.2639320194721222,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8320279717445374,0.2552541494369507,0.242070734500885,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7641234993934631,0.1968840658664703,0.8883270025253296,285.0465087890625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40802001953125,285.0455322265625,1.0,0.4360827505588531,1.0,1.0,0.0,1.0,-2.330899477005005,2.330895185470581,4.37058361058007e-06,1.801066517829895,0.9917955994606018,0.9917955994606018,0.0,83.10930633544922,70.0,48977.3359375,0.0,1052.92919921875,1.0,280.6430053710937,283.7608642578125,295.2311706542969,298.34588623046875,293.1499938964844,293.1499938964844,280.3500061035156,32469.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849369287490845,1.0,0.0,0.0,3.756474018096924,3.7564985752105713,9.415732051820668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.1220703125,0.0,1627.6983642578125,1895.4371337890625,0.0,3262.828125,0.9267112016677856,1.0,0.0,3.0,1.0,0.0
18176400,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8648965954780579,0.2882981598377228,0.2593629956245422,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8805500864982605,0.3041629493236542,0.2880563139915466,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9528356194496156,0.3773119747638702,0.2639320194721222,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8320279717445374,0.2552541494369507,0.242070734500885,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.7641234993934631,0.1968840658664703,0.8883270025253296,285.0465087890625,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.40802001953125,285.0455322265625,1.0,0.4360827505588531,1.0,1.0,0.0,1.0,-2.330899477005005,2.330895185470581,4.37058361058007e-06,1.801066517829895,0.9917955994606018,0.9917955994606018,0.0,83.10930633544922,70.0,48977.3359375,0.0,1052.92919921875,1.0,280.6430053710937,283.7608642578125,295.2311706542969,298.34588623046875,293.1499938964844,293.1499938964844,280.3500061035156,32469.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849369287490845,1.0,0.0,0.0,3.756474018096924,3.7564985752105713,9.415732051820668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7769.1220703125,0.0,1627.6983642578125,1895.4371337890625,0.0,3262.828125,0.9267112016677856,1.0,0.0,3.0,1.0,0.0
18176460,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9001629948616028,0.292003333568573,0.2627277672290802,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9178487658500672,0.3082332909107208,0.291853666305542,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9870846271514891,0.3792184591293335,0.2652919292449951,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8643883466720581,0.2590155005455017,0.2455533593893051,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.795403778553009,0.1996822953224182,0.9003896713256836,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4093322753906,284.9088134765625,1.0,0.4335786700248718,1.0,1.0,0.0,1.0,-2.3598198890686035,2.3598153591156006,4.479677500057733e-06,1.8235658407211304,0.8912777900695801,0.8912777900695801,0.0,75.1175765991211,58.0,50222.1953125,0.0,1052.1788330078125,1.0,280.3563232421875,283.5973205566406,295.2974548339844,298.55340576171875,293.1499938964844,293.1499938964844,280.6499938964844,37917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978142142295837,1.0,0.0,0.0,3.700182676315308,3.700207471847534,9.135653158409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.9033203125,0.0,1604.262451171875,1895.4371337890625,0.0,3383.201171875,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
18176520,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9001629948616028,0.292003333568573,0.2627277672290802,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9178487658500672,0.3082332909107208,0.291853666305542,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9870846271514891,0.3792184591293335,0.2652919292449951,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8643883466720581,0.2590155005455017,0.2455533593893051,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.795403778553009,0.1996822953224182,0.9003896713256836,284.9046630859375,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4093322753906,284.9088134765625,1.0,0.4335786700248718,1.0,1.0,0.0,1.0,-2.3598198890686035,2.3598153591156006,4.479677500057733e-06,1.8235658407211304,0.8912777900695801,0.8912777900695801,0.0,75.1175765991211,58.0,50222.1953125,0.0,1052.1788330078125,1.0,280.3563232421875,283.5973205566406,295.2974548339844,298.55340576171875,293.1499938964844,293.1499938964844,280.6499938964844,37917.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978142142295837,1.0,0.0,0.0,3.700182676315308,3.700207471847534,9.135653158409696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.9033203125,0.0,1604.262451171875,1895.4371337890625,0.0,3383.201171875,0.9178479313850404,1.0,0.0,3.0,1.0,0.0
18176580,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9493600130081176,0.2961104810237884,0.2658626437187195,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9673452973365784,0.3124113976955414,0.2953090071678161,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3837763965129852,0.2453184872865677,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9073225855827332,0.2627707719802856,0.2486504763364792,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8325218558311462,0.2023450136184692,0.9103844165802002,285.0501708984375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41510009765625,285.0508728027344,1.0,0.4289807081222534,1.0,1.0,0.0,1.0,-2.3738114833831787,2.373806953430176,4.5289034460438415e-06,1.832240104675293,1.0,1.0,0.0,66.75651550292969,61.0,49759.83984375,0.0,1027.3551025390625,1.0,280.64337158203125,283.7431335449219,295.2407531738281,298.4082946777344,293.1499938964844,293.1499938964844,280.3500061035156,33045.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909145593643188,1.0,0.0,0.0,3.829925298690796,3.8299505710601807,9.787547696760155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.62158203125,0.0,1719.5137939453125,1895.4371337890625,0.0,3318.759521484375,0.9435190558433532,1.0,0.0,3.0,1.0,0.0
18176640,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9493600130081176,0.2961104810237884,0.2658626437187195,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9673452973365784,0.3124113976955414,0.2953090071678161,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.9990000128746032,0.3837763965129852,0.2453184872865677,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.9073225855827332,0.2627707719802856,0.2486504763364792,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.8325218558311462,0.2023450136184692,0.9103844165802002,285.0501708984375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.41510009765625,285.0508728027344,1.0,0.4289807081222534,1.0,1.0,0.0,1.0,-2.3738114833831787,2.373806953430176,4.5289034460438415e-06,1.832240104675293,1.0,1.0,0.0,66.75651550292969,61.0,49759.83984375,0.0,1027.3551025390625,1.0,280.64337158203125,283.7431335449219,295.2407531738281,298.4082946777344,293.1499938964844,293.1499938964844,280.3500061035156,33045.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909145593643188,1.0,0.0,0.0,3.829925298690796,3.8299505710601807,9.787547696760155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.62158203125,0.0,1719.5137939453125,1895.4371337890625,0.0,3318.759521484375,0.9435190558433532,1.0,0.0,3.0,1.0,0.0
18176700,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9590888619422911,0.2978039681911468,0.2675633728504181,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9762168526649476,0.3143860697746277,0.2972685098648071,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9990000128746032,0.3875740170478821,0.2400070875883102,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9170224070549012,0.2643836736679077,0.2502831220626831,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8398001790046692,0.2034726738929748,0.9157950282096864,284.91070556640625,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4171447753906,284.9011535644531,1.0,0.4276333153247833,1.0,1.0,0.0,1.0,-2.371312379837036,2.371307849884033,4.524454652710119e-06,1.8330698013305664,0.937837779521942,0.937837779521942,0.0,65.52720642089844,61.0,50806.50390625,0.0,1023.6143798828124,1.0,280.39581298828125,283.5699768066406,295.3027038574219,298.63006591796875,293.1499938964844,293.1499938964844,280.3500061035156,35243.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987120389938354,1.0,0.0,0.0,3.843406438827514,3.8434321880340576,9.856572660282836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.39306640625,0.0,1753.2149658203125,1895.4371337890625,0.0,3391.57568359375,0.9468593597412108,1.0,0.0,3.0,1.0,0.0
18176760,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9662880897521972,0.2991375625133514,0.2688363194465637,297.45361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.9826992750167848,0.3158639669418335,0.2987814247608185,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.3916448354721069,0.2359472811222076,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.925021469593048,0.2657500803470611,0.2516323328018188,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8456132411956787,0.2043775916099548,0.9201216697692872,284.88720703125,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4139099121094,284.89019775390625,1.0,0.4270511269569397,1.0,1.0,0.0,1.0,-2.371251583099365,2.3712470531463623,4.523138613876654e-06,1.8324321508407595,0.9016982316970824,0.9016982316970824,0.0,64.55470275878906,81.0,50673.39453125,0.0,1021.9319458007812,1.0,280.3568115234375,283.5604553222656,295.2980651855469,298.5895080566406,293.1499938964844,293.1499938964844,280.04998779296875,38056.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025331139564514,1.0,0.0,0.0,3.777011156082153,3.777036905288696,9.518967658550536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.21240234375,0.0,1695.04052734375,1895.4371337890625,0.0,3427.18505859375,0.9347741007804872,1.0,0.0,3.0,1.0,0.0
18176820,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.95782870054245,0.3018991947174072,0.2713056802749634,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.975285828113556,0.3188399970531463,0.3016222417354584,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.3980937004089355,0.2442734837532043,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9163051843643188,0.2684126496315002,0.2542122304439544,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8386514782905579,0.2060333639383316,0.9280277490615844,284.890380859375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.41265869140625,284.8968505859375,1.0,0.4339228570461273,1.0,1.0,0.0,1.0,-2.400199174880981,2.4001946449279785,4.633361186279217e-06,1.8544474840164185,0.8343812227249146,0.8343812227249146,0.0,67.41041564941406,101.0,51288.87109375,0.0,1065.0728759765625,1.0,280.05780029296875,283.54595947265625,295.29083251953125,298.6204833984375,293.1499938964844,293.1499938964844,280.3500061035156,41351.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104353785514832,1.0,0.0,0.0,3.5104873180389404,3.5105109214782715,8.222958740589092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.33154296875,0.0,1421.9342041015625,1895.4371337890625,0.0,3500.64404296875,0.880047619342804,1.0,0.0,3.0,1.0,0.0
18176880,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.95782870054245,0.3018991947174072,0.2713056802749634,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.975285828113556,0.3188399970531463,0.3016222417354584,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.3980937004089355,0.2442734837532043,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9163051843643188,0.2684126496315002,0.2542122304439544,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8386514782905579,0.2060333639383316,0.9280277490615844,284.890380859375,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.41265869140625,284.8968505859375,1.0,0.4339228570461273,1.0,1.0,0.0,1.0,-2.400199174880981,2.4001946449279785,4.633361186279217e-06,1.8544474840164185,0.8343812227249146,0.8343812227249146,0.0,67.41041564941406,101.0,51288.87109375,0.0,1065.0728759765625,1.0,280.05780029296875,283.54595947265625,295.29083251953125,298.6204833984375,293.1499938964844,293.1499938964844,280.3500061035156,41351.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104353785514832,1.0,0.0,0.0,3.5104873180389404,3.5105109214782715,8.222958740589092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.33154296875,0.0,1421.9342041015625,1895.4371337890625,0.0,3500.64404296875,0.880047619342804,1.0,0.0,3.0,1.0,0.0
18176940,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9312947392463684,0.3059458136558532,0.2748798131942749,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.950390636920929,0.3227640390396118,0.3053216636180877,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.3993493616580963,0.266750156879425,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8920812606811523,0.2718150317668915,0.2574658393859863,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8187142610549927,0.2082011699676513,0.9381738305091858,285.0574951171875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.410400390625,285.0572509765625,1.0,0.4469043612480163,1.0,1.0,0.0,1.0,-2.452021837234497,2.452017068862915,4.8350061661039945e-06,1.894323348999024,0.9842062592506408,0.9842062592506408,0.0,74.69239807128906,119.0,51739.07421875,0.0,1153.7960205078125,1.0,280.3424072265625,283.69097900390625,295.2514343261719,298.51983642578125,293.1499938964844,293.1499938964844,280.04998779296875,31832.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011003971099854,1.0,0.0,0.0,3.6944384574890137,3.694462299346924,9.107311029765696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0634765625,0.0,1551.6103515625,1895.4371337890625,0.0,3413.83984375,0.912312150001526,1.0,0.0,3.0,1.0,0.0
18177000,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9312947392463684,0.3059458136558532,0.2748798131942749,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.950390636920929,0.3227640390396118,0.3053216636180877,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9990000128746032,0.3993493616580963,0.266750156879425,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.8920812606811523,0.2718150317668915,0.2574658393859863,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8187142610549927,0.2082011699676513,0.9381738305091858,285.0574951171875,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.410400390625,285.0572509765625,1.0,0.4469043612480163,1.0,1.0,0.0,1.0,-2.452021837234497,2.452017068862915,4.8350061661039945e-06,1.894323348999024,0.9842062592506408,0.9842062592506408,0.0,74.69239807128906,119.0,51739.07421875,0.0,1153.7960205078125,1.0,280.3424072265625,283.69097900390625,295.2514343261719,298.51983642578125,293.1499938964844,293.1499938964844,280.04998779296875,31832.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011003971099854,1.0,0.0,0.0,3.6944384574890137,3.694462299346924,9.107311029765696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.0634765625,0.0,1551.6103515625,1895.4371337890625,0.0,3413.83984375,0.912312150001526,1.0,0.0,3.0,1.0,0.0
18177060,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.885109007358551,0.3088277280330658,0.2782887518405914,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9014036059379578,0.3259046077728271,0.3090515732765198,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9687662124633788,0.3947939574718475,0.2774335145950317,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8512715697288513,0.2745067775249481,0.2607499659061432,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7806690335273743,0.2097629457712173,0.9485577344894408,284.91864013671875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3968200683594,284.92144775390625,1.0,0.462259829044342,1.0,1.0,0.0,1.0,-2.490513324737549,2.490508317947388,4.9888180910784286e-06,1.9245469570159912,0.8972749710083008,0.8972749710083008,0.0,88.39229583740234,137.0,53358.16796875,0.0,1256.8504638671875,1.0,280.0565490722656,283.5214233398437,295.3377380371094,298.7813415527344,293.1499938964844,293.1499938964844,280.3500061035156,36850.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156341552734376,1.0,0.0,0.0,3.678821563720703,3.678846120834351,9.030478622662486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.87841796875,0.0,1571.884033203125,1895.4371337890625,0.0,3548.814697265625,0.9122215509414672,1.0,0.0,3.0,1.0,0.0
18177120,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.885109007358551,0.3088277280330658,0.2782887518405914,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.9014036059379578,0.3259046077728271,0.3090515732765198,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9687662124633788,0.3947939574718475,0.2774335145950317,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8512715697288513,0.2745067775249481,0.2607499659061432,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7806690335273743,0.2097629457712173,0.9485577344894408,284.91864013671875,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3968200683594,284.92144775390625,1.0,0.462259829044342,1.0,1.0,0.0,1.0,-2.490513324737549,2.490508317947388,4.9888180910784286e-06,1.9245469570159912,0.8972749710083008,0.8972749710083008,0.0,88.39229583740234,137.0,53358.16796875,0.0,1256.8504638671875,1.0,280.0565490722656,283.5214233398437,295.3377380371094,298.7813415527344,293.1499938964844,293.1499938964844,280.3500061035156,36850.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156341552734376,1.0,0.0,0.0,3.678821563720703,3.678846120834351,9.030478622662486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.87841796875,0.0,1571.884033203125,1895.4371337890625,0.0,3548.814697265625,0.9122215509414672,1.0,0.0,3.0,1.0,0.0
18177180,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8618690967559814,0.3105147182941437,0.2799226641654968,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8773834109306335,0.3276315033435821,0.3108813762664795,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9385024905204772,0.39383265376091,0.2764712870121002,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.8303702473640442,0.2759554386138916,0.2623481452465057,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7600476145744324,0.2105498611927032,0.953383445739746,285.0602111816406,284.95001220703125,297.3923645019531,292.2929992675781,297.39117431640625,297.3923645019531,285.0661315917969,1.0,0.4702378511428833,1.0,1.0,0.0,1.0,-2.500609874725342,2.5006048679351807,5.029082785767969e-06,1.932222366333008,1.0,1.0,0.0,97.46038055419922,137.0,52860.9375,0.0,1308.1236572265625,1.0,280.3074645996094,283.6711120605469,295.2821350097656,298.59765625,293.1499938964844,293.1499938964844,280.3500061035156,32803.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112904667854308,1.0,0.0,0.0,3.7475991249084473,3.747623443603516,9.371293572257856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.50146484375,0.0,1619.9315185546875,1895.4371337890625,0.0,3508.57568359375,0.9265415668487548,1.0,0.0,3.0,1.0,0.0
18177240,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8459917306900024,0.3122352957725525,0.2817046046257019,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.860632061958313,0.3293439745903015,0.3127544522285461,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.9156275987625122,0.3938334584236145,0.2764355838298797,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8156003355979919,0.2773894369602203,0.2639681398868561,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7458459138870239,0.2113520056009292,0.9582921862602234,285.0736999511719,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3915710449219,285.0741577148437,1.0,0.4776097238063812,1.0,1.0,0.0,1.0,-2.5127995014190674,2.5127944946289062,5.0780886340362485e-06,1.941578030586243,1.0,1.0,0.0,105.45767211914062,140.0,53166.7734375,0.0,1357.54443359375,1.0,280.3432006835937,283.6730651855469,295.2945251464844,298.6655578613281,293.1499938964844,293.1499938964844,280.04998779296875,32809.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108785390853882,1.0,0.0,0.0,3.8157808780670166,3.8158059120178223,9.715387250253116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.3466796875,0.0,1700.5882568359375,1895.4371337890625,0.0,3504.75537109375,0.9401636123657228,1.0,0.0,3.0,1.0,0.0
18177300,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.8355240225791931,0.3136452436447143,0.2834109365940094,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8495878577232361,0.33086958527565,0.3145913481712341,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9008961915969848,0.3938285112380981,0.2766405344009399,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8050563335418701,0.2786564230918884,0.2655430138111114,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.7364051938056946,0.2120055556297302,0.9628836512565612,284.933837890625,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.38800048828125,284.9228820800781,1.0,0.4834528863430023,1.0,1.0,0.0,1.0,-2.524717092514038,2.524711847305298,5.126415999257006e-06,1.9508174657821653,0.9569974541664124,0.9569974541664124,0.0,111.91667938232422,140.0,54512.2578125,0.0,1400.4537353515625,1.0,280.09332275390625,283.4972229003906,295.3621520996094,298.9140319824219,293.1499938964844,293.1499938964844,280.04998779296875,34291.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195916652679444,1.0,0.0,0.0,3.845982551574707,3.84600830078125,9.869789892036351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.1953125,0.0,1748.8658447265625,1895.4371337890625,0.0,3585.389404296875,0.9472203254699708,1.0,0.0,3.0,1.0,0.0
18177360,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.82646644115448,0.3146948218345642,0.2846766710281372,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8402332067489624,0.3320900201797485,0.3160768449306488,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8888410329818726,0.3936490416526794,0.2767117619514465,297.3999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7955220341682434,0.2796361148357391,0.266801118850708,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7282712459564209,0.2124169170856475,0.9662488102912904,284.8904113769531,284.95001220703125,297.4707336425781,292.31451416015625,297.45867919921875,297.381103515625,284.88250732421875,1.0,0.4883442223072052,0.8949363231658936,0.8949363231658936,0.2000000029802322,1.0,-2.5336387157440186,2.2027833461761475,0.3308553397655487,1.628408432006836,0.9138423800468444,0.9138423800468444,0.0,117.74114227294922,128.0,53517.78515625,0.0,1435.6746826171875,1.0,280.0564270019531,283.434814453125,295.3612060546875,298.8750915527344,293.1499938964844,293.1499938964844,279.75,36988.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242358207702636,1.0,0.0,0.0,3.8049428462982178,3.8049683570861816,9.660276418799183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.7294921875,0.0,1720.191162109375,1895.4371337890625,0.0,3628.196533203125,0.9401026368141174,1.0,0.0,3.0,1.0,0.0
18177420,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8217500448226929,0.3164674639701843,0.286378413438797,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8355765342712402,0.334134966135025,0.3181812167167663,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8811516165733337,0.393134593963623,0.2764143049716949,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7905761003494263,0.2811801135540008,0.2684540152549743,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7234906554222107,0.2128640562295913,0.969213843345642,284.8050842285156,284.95001220703125,297.5242004394531,292.33135986328125,297.44488525390625,297.3647766113281,284.805908203125,1.0,0.4911815822124481,0.6848089694976807,0.6848089694976807,0.6000000238418579,1.0,-2.543424606323242,1.2727242708206177,1.270700454711914,0.6984003782272339,0.740988552570343,0.740988552570343,0.0,121.46538543701172,116.0,48067.62890625,0.0,1461.6475830078125,1.0,279.75897216796875,283.3318176269531,295.2782592773437,298.5255432128906,293.1499938964844,293.1499938964844,280.04998779296875,48530.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918459415435791,1.0,0.0,0.0,3.2166450023651123,3.2166671752929688,6.903980533934373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5869140625,0.0,1184.995849609375,1895.4371337890625,0.0,3574.933837890625,0.8224430680274963,1.0,0.0,3.0,1.0,0.0
18177480,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.80487060546875,0.8217500448226929,0.3164674639701843,0.286378413438797,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8355765342712402,0.334134966135025,0.3181812167167663,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.8811516165733337,0.393134593963623,0.2764143049716949,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046569824219,0.7905761003494263,0.2811801135540008,0.2684540152549743,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8039245605469,0.7234906554222107,0.2128640562295913,0.969213843345642,284.8050842285156,284.95001220703125,297.5242004394531,292.33135986328125,297.44488525390625,297.3647766113281,284.805908203125,1.0,0.4911815822124481,0.6848089694976807,0.6848089694976807,0.6000000238418579,1.0,-2.543424606323242,1.2727242708206177,1.270700454711914,0.6984003782272339,0.740988552570343,0.740988552570343,0.0,121.46538543701172,116.0,48067.62890625,0.0,1461.6475830078125,1.0,279.75897216796875,283.3318176269531,295.2782592773437,298.5255432128906,293.1499938964844,293.1499938964844,280.04998779296875,48530.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918459415435791,1.0,0.0,0.0,3.2166450023651123,3.2166671752929688,6.903980533934373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6979.5869140625,0.0,1184.995849609375,1895.4371337890625,0.0,3574.933837890625,0.8224430680274963,1.0,0.0,3.0,1.0,0.0
