time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177540,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8311007618904114,0.3198907375335693,0.2889828681945801,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8449786305427551,0.3373447954654693,0.3207877278327942,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8899365663528442,0.3943406343460083,0.2768797874450683,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8000423908233643,0.2836833894252777,0.2704351246356964,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7305060029029846,0.2140772342681884,0.9729936718940736,284.9230651855469,284.95001220703125,297.57794189453125,292.3498229980469,297.43975830078125,297.36480712890625,284.9253845214844,1.0,0.4901472926139831,0.4746816158294678,0.4746816158294678,1.0,1.0,-2.5571553707122803,0.8944696187973022,1.662685751914978,0.3173100352287292,0.7823227643966675,0.7823227643966675,0.0,117.63068389892578,104.0,45168.96484375,0.0,1463.5010986328125,1.0,280.0374755859375,283.4541015625,295.18731689453125,298.11407470703125,293.1499938964844,293.1499938964844,280.3500061035156,38905.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798677325248718,1.0,0.0,0.0,3.1543471813201904,3.154367446899414,6.639147613896057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.5166015625,0.0,1067.2691650390625,1895.4371337890625,0.0,3215.341064453125,0.7979671359062195,1.0,0.0,3.0,1.0,0.0
18177600,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.8311007618904114,0.3198907375335693,0.2889828681945801,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.8449786305427551,0.3373447954654693,0.3207877278327942,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8899365663528442,0.3943406343460083,0.2768797874450683,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.8000423908233643,0.2836833894252777,0.2704351246356964,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.7305060029029846,0.2140772342681884,0.9729936718940736,284.9230651855469,284.95001220703125,297.57794189453125,292.3498229980469,297.43975830078125,297.36480712890625,284.9253845214844,1.0,0.4901472926139831,0.4746816158294678,0.4746816158294678,1.0,1.0,-2.5571553707122803,0.8944696187973022,1.662685751914978,0.3173100352287292,0.7823227643966675,0.7823227643966675,0.0,117.63068389892578,104.0,45168.96484375,0.0,1463.5010986328125,1.0,280.0374755859375,283.4541015625,295.18731689453125,298.11407470703125,293.1499938964844,293.1499938964844,280.3500061035156,38905.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798677325248718,1.0,0.0,0.0,3.1543471813201904,3.154367446899414,6.639147613896057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.5166015625,0.0,1067.2691650390625,1895.4371337890625,0.0,3215.341064453125,0.7979671359062195,1.0,0.0,3.0,1.0,0.0
18177660,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8491064310073853,0.3237785995006561,0.2920838594436645,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8635317087173462,0.3410374820232391,0.3238537907600403,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9088768362998962,0.3961260020732879,0.2778085768222809,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8177188634872437,0.286611407995224,0.2727943658828735,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7449134588241577,0.2157075256109237,0.9783858060836792,285.0263366699219,284.95001220703125,297.6319885253906,292.3697814941406,297.4657287597656,297.3700256347656,285.0252380371094,1.0,0.4870458245277405,0.5077704191207886,0.5077704191207886,1.0,1.0,-2.5749943256378174,0.9446812272071838,1.6303130388259888,0.3632983267307281,0.8892651200294495,0.8892651200294495,0.0,110.11463928222656,92.0,45175.33984375,0.0,1453.9874267578125,1.0,280.3372497558594,283.5624389648437,295.2514343261719,298.09588623046875,293.1499938964844,293.1499938964844,280.6499938964844,31412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518579006195068,1.0,0.0,0.0,3.349120855331421,3.349141359329224,7.484364914489561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.888671875,0.0,1191.9837646484375,1895.4371337890625,0.0,2952.675048828125,0.834597647190094,1.0,0.0,3.0,1.0,0.0
18177720,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8491064310073853,0.3237785995006561,0.2920838594436645,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8635317087173462,0.3410374820232391,0.3238537907600403,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9088768362998962,0.3961260020732879,0.2778085768222809,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8177188634872437,0.286611407995224,0.2727943658828735,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7449134588241577,0.2157075256109237,0.9783858060836792,285.0263366699219,284.95001220703125,297.6319885253906,292.3697814941406,297.4657287597656,297.3700256347656,285.0252380371094,1.0,0.4870458245277405,0.5077704191207886,0.5077704191207886,1.0,1.0,-2.5749943256378174,0.9446812272071838,1.6303130388259888,0.3632983267307281,0.8892651200294495,0.8892651200294495,0.0,110.11463928222656,92.0,45175.33984375,0.0,1453.9874267578125,1.0,280.3372497558594,283.5624389648437,295.2514343261719,298.09588623046875,293.1499938964844,293.1499938964844,280.6499938964844,31412.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518579006195068,1.0,0.0,0.0,3.349120855331421,3.349141359329224,7.484364914489561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.888671875,0.0,1191.9837646484375,1895.4371337890625,0.0,2952.675048828125,0.834597647190094,1.0,0.0,3.0,1.0,0.0
18177780,297.4115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.8616787791252136,0.3258358836174011,0.2936850190162658,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.876562237739563,0.3430312275886535,0.3254836499691009,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1203918457031,0.9233027100563048,0.3971126675605774,0.2783038914203644,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.8290745615959167,0.2881975173950195,0.2740494906902313,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7551618218421936,0.2166253179311752,0.981375217437744,285.1203308105469,284.95001220703125,297.6605224609375,292.3807983398437,297.4811096191406,297.37286376953125,285.12322998046875,1.0,0.4848948419094085,0.5251584649085999,0.5251584649085999,1.0,1.0,-2.584571361541748,0.9760111570358276,1.6085602045059204,0.3923802673816681,0.9934844374656676,0.9934844374656676,0.0,105.34813690185548,92.0,44968.91796875,0.0,1445.56884765625,1.0,280.5966491699219,283.6687316894531,295.2837829589844,298.0618896484375,293.1499938964844,293.1499938964844,280.6499938964844,28875.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426872491836548,1.0,0.0,0.0,3.4916305541992188,3.491652011871338,8.134856557262538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.41943359375,0.0,1313.017333984375,1895.4371337890625,0.0,2866.83251953125,0.8655659556388855,1.0,0.0,3.0,1.0,0.0
18177840,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.875508189201355,0.3277048766613006,0.2952040433883667,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8907738327980042,0.3448605239391327,0.3270234167575836,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9392899870872498,0.3980309665203094,0.2788158655166626,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.8412768244743347,0.2896552383899688,0.2752381265163421,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083984375,0.7665407061576843,0.2174856662750244,0.9843080043792723,285.1076354980469,284.95001220703125,297.6863708496094,292.3910522460937,297.49542236328125,297.3757629394531,285.1056213378906,1.0,0.4827636182308197,0.5408591628074646,0.5408591628074646,1.0,1.0,-2.593813896179199,1.0027222633361816,1.591091513633728,0.4169312417507171,1.0,1.0,0.0,100.64099884033205,80.0,45458.3125,0.0,1436.913330078125,1.0,280.6401062011719,283.6485290527344,295.3516845703125,298.2129211425781,293.1499938964844,293.1499938964844,280.3500061035156,29466.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418471217155457,1.0,0.0,0.0,3.614574909210205,3.61459755897522,8.717817081560497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.31884765625,0.0,1445.7010498046875,1895.4371337890625,0.0,2858.9775390625,0.8922593593597412,1.0,0.0,3.0,1.0,0.0
18177900,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8917239904403687,0.3291797339916229,0.2965825200080871,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9074612259864808,0.3464402854442596,0.3284943699836731,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9570416212081908,0.3985355496406555,0.279200941324234,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8557655811309814,0.2908920347690582,0.2763610482215881,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7800722718238831,0.2181639969348907,0.9869627356529236,284.9497375488281,284.95001220703125,297.71368408203125,292.40216064453125,297.50787353515625,297.3741455078125,284.9375305175781,1.0,0.4803000092506408,0.557403564453125,0.557403564453125,1.0,1.0,-2.6022443771362305,1.0284065008163452,1.5738379955291748,0.440693736076355,0.9475236535072328,0.9475236535072328,0.0,95.6221160888672,80.0,46917.1171875,0.0,1425.729248046875,1.0,280.3977355957031,283.45953369140625,295.4617919921875,298.5203857421875,293.1499938964844,293.1499938964844,280.3500061035156,31826.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8530628085136414,1.0,0.0,0.0,3.6862833499908447,3.686306953430176,9.067148312169592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.3681640625,0.0,1542.377685546875,1895.4371337890625,0.0,2963.9658203125,0.909235179424286,1.0,0.0,3.0,1.0,0.0
18177960,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.908721089363098,0.3302542567253113,0.2974787652492523,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.926529049873352,0.3476938605308532,0.3295899629592895,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9737077355384828,0.3986392915248871,0.279226154088974,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8712794780731201,0.2918357253074646,0.2771572172641754,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7942911386489868,0.2185941338539123,0.9883899092674256,284.9035339355469,284.95001220703125,297.7410888671875,292.4135437011719,297.5152893066406,297.3683166503906,284.9037780761719,1.0,0.4775286614894867,0.5557525753974915,0.5557525753974915,1.0,1.0,-2.607344150543213,1.030044436454773,1.57729971408844,0.4411788582801819,0.905469298362732,0.905469298362732,0.0,90.78102111816406,68.0,47025.2109375,0.0,1410.9576416015625,1.0,280.3572998046875,283.4230041503906,295.4827575683594,298.537109375,293.1499938964844,293.1499938964844,280.04998779296875,35395.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610038161277771,1.0,0.0,0.0,3.6667323112487793,3.666756391525269,8.971223905973602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.91357421875,0.0,1547.3236083984375,1895.4371337890625,0.0,3038.420166015625,0.9079887270927428,1.0,0.0,3.0,1.0,0.0
18178020,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9472944140434264,0.3324176371097564,0.299027681350708,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.964810311794281,0.3500895500183105,0.331494927406311,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.3990100622177124,0.2774882018566131,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.904047667980194,0.293579488992691,0.2784683406352997,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.82232666015625,0.219272032380104,0.9899550080299376,284.8674621582031,284.95001220703125,297.79620361328125,292.43707275390625,297.5298767089844,297.3575134277344,284.869873046875,1.0,0.4709094762802124,0.5524505972862244,0.5524505972862244,1.0,1.0,-2.6050212383270264,1.0246127843856812,1.5804085731506348,0.4375212788581848,0.8090940713882446,0.8090940713882446,0.0,82.09111022949219,71.0,47194.22265625,0.0,1373.4537353515625,1.0,280.0592346191406,283.3741149902344,295.4830017089844,298.5816345214844,293.1499938964844,293.1499938964844,280.3500061035156,41551.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740461468696594,1.0,0.0,0.0,3.402270555496216,3.4022932052612305,7.723799626546679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.52001953125,0.0,1313.3472900390625,1895.4371337890625,0.0,3160.76171875,0.8559074997901917,1.0,0.0,3.0,1.0,0.0
18178080,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.9472944140434264,0.3324176371097564,0.299027681350708,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.964810311794281,0.3500895500183105,0.331494927406311,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.3990100622177124,0.2774882018566131,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.904047667980194,0.293579488992691,0.2784683406352997,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.82232666015625,0.219272032380104,0.9899550080299376,284.8674621582031,284.95001220703125,297.79620361328125,292.43707275390625,297.5298767089844,297.3575134277344,284.869873046875,1.0,0.4709094762802124,0.5524505972862244,0.5524505972862244,1.0,1.0,-2.6050212383270264,1.0246127843856812,1.5804085731506348,0.4375212788581848,0.8090940713882446,0.8090940713882446,0.0,82.09111022949219,71.0,47194.22265625,0.0,1373.4537353515625,1.0,280.0592346191406,283.3741149902344,295.4830017089844,298.5816345214844,293.1499938964844,293.1499938964844,280.3500061035156,41551.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740461468696594,1.0,0.0,0.0,3.402270555496216,3.4022932052612305,7.723799626546679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.52001953125,0.0,1313.3472900390625,1895.4371337890625,0.0,3160.76171875,0.8559074997901917,1.0,0.0,3.0,1.0,0.0
18178140,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9723417162895204,0.3359267711639404,0.3017356395721435,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9871268272399902,0.3534751236438751,0.3342728614807129,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.404263973236084,0.2598097920417785,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9294589757919312,0.2961400151252746,0.2805050611495971,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8405523300170898,0.2205842286348343,0.9941768050193788,284.9886474609375,284.95001220703125,297.8517150878906,292.46148681640625,297.554931640625,297.36407470703125,284.9880065917969,1.0,0.4680538177490234,0.5491486191749573,0.5491486191749573,1.0,1.0,-2.60573673248291,1.0207957029342651,1.584941029548645,0.4320333302021026,0.8971318006515503,0.8971318006515503,0.0,77.37832641601562,89.0,46551.1796875,0.0,1349.3480224609375,1.0,280.3404235839844,283.5043640136719,295.4232788085937,298.400146484375,293.1499938964844,293.1499938964844,280.6499938964844,33731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616247177124023,1.0,0.0,0.0,3.5165464878082275,3.516568899154663,8.251369649769913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9423828125,0.0,1373.3504638671875,1895.4371337890625,0.0,3044.243896484375,0.8736988306045532,1.0,0.0,3.0,1.0,0.0
18178200,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9723417162895204,0.3359267711639404,0.3017356395721435,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9871268272399902,0.3534751236438751,0.3342728614807129,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.9990000128746032,0.404263973236084,0.2598097920417785,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9294589757919312,0.2961400151252746,0.2805050611495971,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8405523300170898,0.2205842286348343,0.9941768050193788,284.9886474609375,284.95001220703125,297.8517150878906,292.46148681640625,297.554931640625,297.36407470703125,284.9880065917969,1.0,0.4680538177490234,0.5491486191749573,0.5491486191749573,1.0,1.0,-2.60573673248291,1.0207957029342651,1.584941029548645,0.4320333302021026,0.8971318006515503,0.8971318006515503,0.0,77.37832641601562,89.0,46551.1796875,0.0,1349.3480224609375,1.0,280.3404235839844,283.5043640136719,295.4232788085937,298.400146484375,293.1499938964844,293.1499938964844,280.6499938964844,33731.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616247177124023,1.0,0.0,0.0,3.5165464878082275,3.516568899154663,8.251369649769913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.9423828125,0.0,1373.3504638671875,1895.4371337890625,0.0,3044.243896484375,0.8736988306045532,1.0,0.0,3.0,1.0,0.0
18178260,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9718536138534546,0.3397361934185028,0.3051137328147888,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.986496090888977,0.357238233089447,0.3377656936645508,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.4107027649879455,0.2631314694881439,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9283108711242676,0.2990320324897766,0.2831916213035583,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8390793204307556,0.2222037315368652,1.00129497051239,285.1017761230469,284.95001220703125,297.9076538085937,292.48663330078125,297.5832824707031,297.3746032714844,285.1010437011719,1.0,0.4731455743312835,0.5483424067497253,0.5483424067497253,1.0,1.0,-2.62973427772522,1.030208945274353,1.5995254516601562,0.4355590641498565,1.0,1.0,0.0,79.02845764160156,107.0,46330.625,0.0,1388.0263671875,1.0,280.64190673828125,283.62237548828125,295.4506225585937,298.38592529296875,293.1499938964844,293.1499938964844,280.3500061035156,31116.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511379957199097,1.0,0.0,0.0,3.7167067527771,3.716730356216431,9.217430374519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.7734375,0.0,1571.448974609375,1895.4371337890625,0.0,2945.930419921875,0.9165180921554564,1.0,0.0,3.0,1.0,0.0
18178320,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.9718536138534546,0.3397361934185028,0.3051137328147888,297.4122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.986496090888977,0.357238233089447,0.3377656936645508,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9990000128746032,0.4107027649879455,0.2631314694881439,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.9283108711242676,0.2990320324897766,0.2831916213035583,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8390793204307556,0.2222037315368652,1.00129497051239,285.1017761230469,284.95001220703125,297.9076538085937,292.48663330078125,297.5832824707031,297.3746032714844,285.1010437011719,1.0,0.4731455743312835,0.5483424067497253,0.5483424067497253,1.0,1.0,-2.62973427772522,1.030208945274353,1.5995254516601562,0.4355590641498565,1.0,1.0,0.0,79.02845764160156,107.0,46330.625,0.0,1388.0263671875,1.0,280.64190673828125,283.62237548828125,295.4506225585937,298.38592529296875,293.1499938964844,293.1499938964844,280.3500061035156,31116.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511379957199097,1.0,0.0,0.0,3.7167067527771,3.716730356216431,9.217430374519608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.7734375,0.0,1571.448974609375,1895.4371337890625,0.0,2945.930419921875,0.9165180921554564,1.0,0.0,3.0,1.0,0.0
18178380,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.9628760814666748,0.341289609670639,0.3068913221359253,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9785069227218628,0.3589710295200348,0.339709609746933,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9990000128746032,0.4119893610477447,0.27217498421669,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9181012511253356,0.3003314733505249,0.2846986651420593,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8313271999359131,0.2228652834892273,1.005398511886597,284.9437255859375,284.95001220703125,297.9391784667969,292.5009765625,297.5945739746094,297.3728332519531,284.935791015625,1.0,0.4785510301589966,0.5478909611701965,0.5478909611701965,1.0,1.0,-2.651808500289917,1.039296269416809,1.612512230873108,0.4395560026168823,0.9536782503128052,0.9536782503128052,0.0,82.1566162109375,107.0,47846.984375,0.0,1431.4493408203125,1.0,280.3857421875,283.4312438964844,295.5541687011719,298.6745300292969,293.1499938964844,293.1499938964844,280.3500061035156,33263.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614708781242371,1.0,0.0,0.0,3.7712290287017822,3.771253824234009,9.48984506976558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7397.9140625,0.0,1651.119140625,1895.4371337890625,0.0,3042.800537109375,0.9295796751976012,1.0,0.0,3.0,1.0,0.0
18178440,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9510956406593324,0.34218430519104,0.307889312505722,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.9679494500160216,0.3600688278675079,0.3409402072429657,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.9990000128746032,0.4112023413181305,0.2826917767524719,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.9062927961349488,0.3011140823364258,0.2856286466121673,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.8221695423126221,0.2231842428445816,1.0076990127563477,284.9243469238281,284.95001220703125,297.96405029296875,292.5123291015625,297.5996398925781,297.3649597167969,284.9262084960937,1.0,0.4837399423122406,0.5475361943244934,0.5475361943244934,1.0,1.0,-2.671001672744751,1.0472359657287598,1.6237657070159912,0.4431001842021942,0.9342266321182252,0.9342266321182252,0.0,85.67993927001953,125.0,48138.0859375,0.0,1473.4151611328125,1.0,280.35626220703125,283.41552734375,295.56805419921875,298.6825256347656,293.1499938964844,293.1499938964844,280.04998779296875,35341.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667632341384888,1.0,0.0,0.0,3.759679555892944,3.75970458984375,9.431807939108694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.42822265625,0.0,1653.5770263671875,1895.4371337890625,0.0,3092.446533203125,0.9291346669197084,1.0,0.0,3.0,1.0,0.0
18178500,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9268136024475098,0.3430767059326172,0.3090100288391113,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9450867176055908,0.3611834347248077,0.3423218429088592,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.9858564138412476,0.4089313149452209,0.2871782183647156,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81988525390625,0.8853886723518372,0.3018695414066314,0.2866701185703277,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213806152344,0.8040120601654053,0.2234169989824295,1.0102756023406982,284.8190002441406,284.95001220703125,297.9924011230469,292.5253601074219,297.6048278808594,297.3551940917969,284.8159484863281,1.0,0.4899466633796692,0.5471330881118774,0.5471330881118774,1.0,1.0,-2.683833360671997,1.0522750616073608,1.6315582990646362,0.4455002844333648,0.8400378823280334,0.8400378823280334,0.0,92.14909362792967,125.0,49103.59765625,0.0,1520.561279296875,1.0,280.0976257324219,283.2858581542969,295.6103820800781,298.8624572753906,293.1499938964844,293.1499938964844,280.04998779296875,39872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768636584281921,1.0,0.0,0.0,3.685549259185791,3.685574531555176,9.063538186637744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.3642578125,0.0,1602.3385009765625,1895.4371337890625,0.0,3187.181396484375,0.9133800268173218,1.0,0.0,3.0,1.0,0.0
18178560,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9007691144943236,0.3439879417419433,0.3100460469722748,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.917719304561615,0.3622708916664123,0.3436174690723419,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9600926041603088,0.4073107540607452,0.2859988212585449,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8628139495849609,0.3025791943073272,0.2876269519329071,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.782869279384613,0.2235735803842544,1.0124588012695312,284.869873046875,284.95001220703125,298.0209045410156,292.5384826660156,297.6117248535156,297.348388671875,284.8751220703125,1.0,0.496131032705307,0.5462729930877686,0.5462729930877686,1.0,1.0,-2.688937902450561,1.0533684492111206,1.635569453239441,0.4454498887062073,0.8365856409072876,0.8365856409072876,0.0,100.1542510986328,143.0,48835.046875,0.0,1564.389404296875,1.0,280.0575256347656,283.34356689453125,295.587890625,298.7774963378906,293.1499938964844,293.1499938964844,280.3500061035156,41155.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802970051765442,1.0,0.0,0.0,3.5462453365325928,3.546269178390503,8.391330652557372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.88671875,0.0,1458.2520751953125,1895.4371337890625,0.0,3219.36376953125,0.8868771195411682,1.0,0.0,3.0,1.0,0.0
18178620,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8656448721885681,0.347102016210556,0.3131081163883209,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8806232213973999,0.3654136061668396,0.3469297587871551,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9147708415985109,0.4070375561714172,0.2856652438640594,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8308199048042297,0.3048017919063568,0.2901159822940826,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7519950270652771,0.2244672626256942,1.0185832977294922,285.01824951171875,284.95001220703125,298.0782775878906,292.5648803710937,297.6332397460937,297.3473815917969,285.0171813964844,1.0,0.5092684626579285,0.5445526838302612,0.5445526838302612,1.0,1.0,-2.706537961959839,1.0587095022201538,1.6478283405303955,0.4465678930282593,0.9553402066230774,0.9553402066230774,0.0,116.0484848022461,161.0,48504.79296875,0.0,1662.641357421875,1.0,280.3425598144531,283.49078369140625,295.5370788574219,298.626220703125,293.1499938964844,293.1499938964844,280.04998779296875,32934.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700908422470093,1.0,0.0,0.0,3.683892965316773,3.683916568756104,9.055392524714988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.50048828125,0.0,1548.0574951171875,1895.4371337890625,0.0,3123.6630859375,0.9105694890022278,1.0,0.0,3.0,1.0,0.0
18178680,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8656448721885681,0.347102016210556,0.3131081163883209,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8806232213973999,0.3654136061668396,0.3469297587871551,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9147708415985109,0.4070375561714172,0.2856652438640594,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8308199048042297,0.3048017919063568,0.2901159822940826,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7519950270652771,0.2244672626256942,1.0185832977294922,285.01824951171875,284.95001220703125,298.0782775878906,292.5648803710937,297.6332397460937,297.3473815917969,285.0171813964844,1.0,0.5092684626579285,0.5445526838302612,0.5445526838302612,1.0,1.0,-2.706537961959839,1.0587095022201538,1.6478283405303955,0.4465678930282593,0.9553402066230774,0.9553402066230774,0.0,116.0484848022461,161.0,48504.79296875,0.0,1662.641357421875,1.0,280.3425598144531,283.49078369140625,295.5370788574219,298.626220703125,293.1499938964844,293.1499938964844,280.04998779296875,32934.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700908422470093,1.0,0.0,0.0,3.683892965316773,3.683916568756104,9.055392524714988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.50048828125,0.0,1548.0574951171875,1895.4371337890625,0.0,3123.6630859375,0.9105694890022278,1.0,0.0,3.0,1.0,0.0
18178740,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8382080793380737,0.3491507172584533,0.3158626854419708,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8520197868347168,0.3678775727748871,0.350129097700119,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8812070488929749,0.4068677425384521,0.2861232161521911,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8046602606773376,0.3064387142658233,0.2925125956535339,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7282342314720154,0.224922314286232,1.0244792699813845,284.90234375,284.95001220703125,298.1361999511719,292.5913391113281,297.6502380371094,297.3388671875,284.90557861328125,1.0,0.5229156017303467,0.5428324341773987,0.5428324341773987,1.0,1.0,-2.724214792251587,1.0640101432800293,1.660204529762268,0.4478327333927154,0.8594741821289062,0.8594741821289062,0.0,133.1968536376953,164.0,49453.37890625,0.0,1768.0703125,1.0,280.05731201171875,283.3572998046875,295.6235656738281,298.8348693847656,293.1499938964844,293.1499938964844,280.3500061035156,38770.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807172179222107,1.0,0.0,0.0,3.57868766784668,3.57871150970459,8.545567311557534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.54931640625,0.0,1475.5899658203125,1895.4371337890625,0.0,3223.3017578125,0.8917658925056458,1.0,0.0,3.0,1.0,0.0
18178800,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8382080793380737,0.3491507172584533,0.3158626854419708,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8520197868347168,0.3678775727748871,0.350129097700119,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8812070488929749,0.4068677425384521,0.2861232161521911,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8046602606773376,0.3064387142658233,0.2925125956535339,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7282342314720154,0.224922314286232,1.0244792699813845,284.90234375,284.95001220703125,298.1361999511719,292.5913391113281,297.6502380371094,297.3388671875,284.90557861328125,1.0,0.5229156017303467,0.5428324341773987,0.5428324341773987,1.0,1.0,-2.724214792251587,1.0640101432800293,1.660204529762268,0.4478327333927154,0.8594741821289062,0.8594741821289062,0.0,133.1968536376953,164.0,49453.37890625,0.0,1768.0703125,1.0,280.05731201171875,283.3572998046875,295.6235656738281,298.8348693847656,293.1499938964844,293.1499938964844,280.3500061035156,38770.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807172179222107,1.0,0.0,0.0,3.57868766784668,3.57871150970459,8.545567311557534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.54931640625,0.0,1475.5899658203125,1895.4371337890625,0.0,3223.3017578125,0.8917658925056458,1.0,0.0,3.0,1.0,0.0
18178860,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8248316049575806,0.3520634770393371,0.318604439496994,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.83815997838974,0.3709390461444855,0.3532225489616394,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8642326593399048,0.4078067243099212,0.2868528068065643,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7902555465698242,0.3085466921329498,0.2947476208209991,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7156468033790588,0.225708320736885,1.0293705463409424,285.03668212890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6732482910156,297.33966064453125,285.0350646972656,1.0,0.5320979356765747,0.5414341688156128,0.5414341688156128,1.0,1.0,-2.740663766860962,1.0691908597946167,1.6714729070663452,0.4491231143474579,0.9845364689826964,0.9845364689826964,0.0,144.64268493652344,152.0,49145.57421875,0.0,1846.296875,1.0,280.3428955078125,283.49267578125,295.59356689453125,298.71942138671875,293.1499938964844,293.1499938964844,280.04998779296875,32274.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871828556060791,1.0,0.0,0.0,3.7318058013916016,3.731829881668091,9.29247391923127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.595703125,0.0,1597.59814453125,1895.4371337890625,0.0,3139.962646484375,0.9209209084510804,1.0,0.0,3.0,1.0,0.0
18178920,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8248316049575806,0.3520634770393371,0.318604439496994,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.83815997838974,0.3709390461444855,0.3532225489616394,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8642326593399048,0.4078067243099212,0.2868528068065643,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7902555465698242,0.3085466921329498,0.2947476208209991,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7156468033790588,0.225708320736885,1.0293705463409424,285.03668212890625,284.95001220703125,298.1946716308594,292.6177673339844,297.6732482910156,297.33966064453125,285.0350646972656,1.0,0.5320979356765747,0.5414341688156128,0.5414341688156128,1.0,1.0,-2.740663766860962,1.0691908597946167,1.6714729070663452,0.4491231143474579,0.9845364689826964,0.9845364689826964,0.0,144.64268493652344,152.0,49145.57421875,0.0,1846.296875,1.0,280.3428955078125,283.49267578125,295.59356689453125,298.71942138671875,293.1499938964844,293.1499938964844,280.04998779296875,32274.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871828556060791,1.0,0.0,0.0,3.7318058013916016,3.731829881668091,9.29247391923127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.595703125,0.0,1597.59814453125,1895.4371337890625,0.0,3139.962646484375,0.9209209084510804,1.0,0.0,3.0,1.0,0.0
18178980,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8241750001907349,0.3539338409900665,0.320648193359375,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8376818895339966,0.3733027875423431,0.3557522296905517,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8620216250419617,0.4079402983188629,0.2872052788734436,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7893874645233154,0.3100584745407104,0.2964474558830261,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7141652703285217,0.2260677963495254,1.032063126564026,284.8939819335937,284.95001220703125,298.2536926269531,292.6439514160156,297.690673828125,297.331298828125,284.8968505859375,1.0,0.5343654155731201,0.5400359034538269,0.5400359034538269,1.0,1.0,-2.75187349319458,1.0720504522323608,1.6798230409622192,0.4494588375091553,0.8748170137405396,0.8748170137405396,0.0,146.77366638183594,140.0,50131.96875,0.0,1873.5179443359373,1.0,280.0566101074219,283.3337097167969,295.681396484375,298.9375915527344,293.1499938964844,293.1499938964844,280.3500061035156,38445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836002349853516,1.0,0.0,0.0,3.653134822845459,3.6531593799591056,8.904811465981766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.98095703125,0.0,1554.973876953125,1895.4371337890625,0.0,3250.310302734375,0.9076637029647828,1.0,0.0,3.0,1.0,0.0
18179040,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8241750001907349,0.3539338409900665,0.320648193359375,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8376818895339966,0.3733027875423431,0.3557522296905517,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8620216250419617,0.4079402983188629,0.2872052788734436,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7893874645233154,0.3100584745407104,0.2964474558830261,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7141652703285217,0.2260677963495254,1.032063126564026,284.8939819335937,284.95001220703125,298.2536926269531,292.6439514160156,297.690673828125,297.331298828125,284.8968505859375,1.0,0.5343654155731201,0.5400359034538269,0.5400359034538269,1.0,1.0,-2.75187349319458,1.0720504522323608,1.6798230409622192,0.4494588375091553,0.8748170137405396,0.8748170137405396,0.0,146.77366638183594,140.0,50131.96875,0.0,1873.5179443359373,1.0,280.0566101074219,283.3337097167969,295.681396484375,298.9375915527344,293.1499938964844,293.1499938964844,280.3500061035156,38445.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836002349853516,1.0,0.0,0.0,3.653134822845459,3.6531593799591056,8.904811465981766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.98095703125,0.0,1554.973876953125,1895.4371337890625,0.0,3250.310302734375,0.9076637029647828,1.0,0.0,3.0,1.0,0.0
18179100,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8268144726753235,0.3552591800689697,0.3215126097202301,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8404950499534607,0.374733418226242,0.356844812631607,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.864250898361206,0.4083515703678131,0.2872613370418548,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7920665144920349,0.3110096454620361,0.297123908996582,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7160634398460388,0.2263815253973007,1.032623291015625,285.02984619140625,284.95001220703125,298.283447265625,292.6568908691406,297.70172119140625,297.3307800292969,285.0352783203125,1.0,0.5338993072509766,0.5393368005752563,0.5393368005752563,1.0,1.0,-2.755774736404419,1.0727441310882568,1.683030605316162,0.4491523802280426,0.9682665467262268,0.9682665467262268,0.0,145.4398956298828,140.0,49413.984375,0.0,1873.294189453125,1.0,280.30224609375,283.4827575683594,295.6283264160156,298.7405700683594,293.1499938964844,293.1499938964844,280.3500061035156,33871.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772593140602112,1.0,0.0,0.0,3.7026174068450928,3.702641487121582,9.147680088972264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.962890625,0.0,1576.3406982421875,1895.4371337890625,0.0,3190.890625,0.9174842238426208,1.0,0.0,3.0,1.0,0.0
18179160,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.831879198551178,0.3568320870399475,0.3227492272853851,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.845745325088501,0.3763781189918518,0.3582116365432739,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.869153618812561,0.4090224206447601,0.2875867784023285,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7972031831741333,0.3121474385261535,0.2980217635631561,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7199820280075073,0.2268554717302322,1.0339382886886597,285.0335998535156,284.95001220703125,298.3133544921875,292.6697082519531,297.714599609375,297.3332214355469,285.0321960449219,1.0,0.5328296422958374,0.53863525390625,0.53863525390625,1.0,1.0,-2.761951446533203,1.0744130611419678,1.6875383853912354,0.4493331015110016,0.9996628761291504,0.9996628761291504,0.0,142.6708526611328,128.0,49660.5,0.0,1869.832275390625,1.0,280.34307861328125,283.477783203125,295.6459350585937,298.8071594238281,293.1499938964844,293.1499938964844,280.04998779296875,32576.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874776303768158,1.0,0.0,0.0,3.7886929512023926,3.788717746734619,9.577939863447682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.171875,0.0,1666.4276123046875,1895.4371337890625,0.0,3167.609130859375,0.9341006875038148,1.0,0.0,3.0,1.0,0.0
18179220,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.844294011592865,0.358752578496933,0.324489563703537,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8589982390403748,0.3788245320320129,0.3604486286640167,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8817170262336731,0.4092925190925598,0.287770003080368,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8098800182342529,0.3137082457542419,0.2993971407413482,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7296622395515442,0.2272863835096359,1.035186529159546,284.8894958496094,284.95001220703125,298.3736267089844,292.6949157714844,297.73321533203125,297.3263244628906,284.89178466796875,1.0,0.529120147228241,0.5372322201728821,0.5372322201728821,1.0,1.0,-2.7701125144958496,1.0758906602859497,1.6942219734191897,0.4489422142505646,0.8853890299797058,0.8853890299797058,0.0,135.51129150390625,116.0,50624.640625,0.0,1848.6849365234373,1.0,280.0572814941406,283.3171691894531,295.72900390625,299.01678466796875,293.1499938964844,293.1499938964844,280.3500061035156,38427.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859239816665649,1.0,0.0,0.0,3.709136486053467,3.709161520004273,9.179920539281738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.87158203125,0.0,1618.4222412109375,1895.4371337890625,0.0,3272.069091796875,0.920281946659088,1.0,0.0,3.0,1.0,0.0
18179280,297.3603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.844294011592865,0.358752578496933,0.324489563703537,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8589982390403748,0.3788245320320129,0.3604486286640167,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8817170262336731,0.4092925190925598,0.287770003080368,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8098800182342529,0.3137082457542419,0.2993971407413482,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7296622395515442,0.2272863835096359,1.035186529159546,284.8894958496094,284.95001220703125,298.3736267089844,292.6949157714844,297.73321533203125,297.3263244628906,284.89178466796875,1.0,0.529120147228241,0.5372322201728821,0.5372322201728821,1.0,1.0,-2.7701125144958496,1.0758906602859497,1.6942219734191897,0.4489422142505646,0.8853890299797058,0.8853890299797058,0.0,135.51129150390625,116.0,50624.640625,0.0,1848.6849365234373,1.0,280.0572814941406,283.3171691894531,295.72900390625,299.01678466796875,293.1499938964844,293.1499938964844,280.3500061035156,38427.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859239816665649,1.0,0.0,0.0,3.709136486053467,3.709161520004273,9.179920539281738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.87158203125,0.0,1618.4222412109375,1895.4371337890625,0.0,3272.069091796875,0.920281946659088,1.0,0.0,3.0,1.0,0.0
18179340,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8627229332923889,0.3617207407951355,0.326450914144516,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8784736394882202,0.3820112645626068,0.3627973794937134,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9005321264266968,0.4105038940906524,0.2880872189998626,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8267871141433716,0.3158671855926513,0.3008240163326263,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7437717914581299,0.2281575947999954,1.036435842514038,285.0347595214844,284.95001220703125,298.4345703125,292.7193603515625,297.7583923339844,297.32977294921875,285.03369140625,1.0,0.5240917205810547,0.5358291864395142,0.5358291864395142,1.0,1.0,-2.778882026672364,1.077627658843994,1.7012543678283691,0.448491096496582,1.0,1.0,0.0,126.0761489868164,104.0,50053.265625,0.0,1817.5657958984373,1.0,280.3436889648437,283.4688415527344,295.6932678222656,298.8807678222656,293.1499938964844,293.1499938964844,280.04998779296875,33016.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766689896583557,1.0,0.0,0.0,3.82948899269104,3.829514265060425,9.785318297872436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.18701171875,0.0,1718.7530517578125,1895.4371337890625,0.0,3185.356201171875,0.9433955550193788,1.0,0.0,3.0,1.0,0.0
