time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179400,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8627229332923889,0.3617207407951355,0.326450914144516,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8784736394882202,0.3820112645626068,0.3627973794937134,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9005321264266968,0.4105038940906524,0.2880872189998626,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8267871141433716,0.3158671855926513,0.3008240163326263,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.7437717914581299,0.2281575947999954,1.036435842514038,285.0347595214844,284.95001220703125,298.4345703125,292.7193603515625,297.7583923339844,297.32977294921875,285.03369140625,1.0,0.5240917205810547,0.5358291864395142,0.5358291864395142,1.0,1.0,-2.778882026672364,1.077627658843994,1.7012543678283691,0.448491096496582,1.0,1.0,0.0,126.0761489868164,104.0,50053.265625,0.0,1817.5657958984373,1.0,280.3436889648437,283.4688415527344,295.6932678222656,298.8807678222656,293.1499938964844,293.1499938964844,280.04998779296875,33016.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766689896583557,1.0,0.0,0.0,3.82948899269104,3.829514265060425,9.785318297872436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.18701171875,0.0,1718.7530517578125,1895.4371337890625,0.0,3185.356201171875,0.9433955550193788,1.0,0.0,3.0,1.0,0.0
18179460,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8863363862037659,0.3636756539344787,0.3281249403953552,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.903185486793518,0.3845521807670593,0.3650141954421997,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9261640310287476,0.410880833864212,0.2882660925388336,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8476229310035706,0.3174835443496704,0.3021408915519714,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7622159719467163,0.228660449385643,1.037468671798706,284.8875427246094,284.95001220703125,298.4961853027344,292.7428894042969,297.7779846191406,297.3238830566406,284.8896789550781,1.0,0.5183526873588562,0.5344852805137634,0.5344852805137634,1.0,1.0,-2.786604642868042,1.07894766330719,1.7076570987701416,0.4480659067630768,0.8941572904586792,0.8941572904586792,0.0,115.8182144165039,92.0,51046.27734375,0.0,1780.718505859375,1.0,280.0569763183594,283.3041381835937,295.77569580078125,299.09039306640625,293.1499938964844,293.1499938964844,280.3500061035156,38398.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875038623809814,1.0,0.0,0.0,3.7544703483581534,3.754495859146118,9.40569009344472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.326171875,0.0,1670.99365234375,1895.4371337890625,0.0,3286.856201171875,0.9301331639289856,1.0,0.0,3.0,1.0,0.0
18179520,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8863363862037659,0.3636756539344787,0.3281249403953552,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.903185486793518,0.3845521807670593,0.3650141954421997,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9261640310287476,0.410880833864212,0.2882660925388336,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8476229310035706,0.3174835443496704,0.3021408915519714,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7622159719467163,0.228660449385643,1.037468671798706,284.8875427246094,284.95001220703125,298.4961853027344,292.7428894042969,297.7779846191406,297.3238830566406,284.8896789550781,1.0,0.5183526873588562,0.5344852805137634,0.5344852805137634,1.0,1.0,-2.786604642868042,1.07894766330719,1.7076570987701416,0.4480659067630768,0.8941572904586792,0.8941572904586792,0.0,115.8182144165039,92.0,51046.27734375,0.0,1780.718505859375,1.0,280.0569763183594,283.3041381835937,295.77569580078125,299.09039306640625,293.1499938964844,293.1499938964844,280.3500061035156,38398.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875038623809814,1.0,0.0,0.0,3.7544703483581534,3.754495859146118,9.40569009344472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.326171875,0.0,1670.99365234375,1895.4371337890625,0.0,3286.856201171875,0.9301331639289856,1.0,0.0,3.0,1.0,0.0
18179580,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9050952792167664,0.3654999732971191,0.3291639387607574,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9241859316825868,0.3865624368190765,0.366377592086792,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9470382928848268,0.4116122722625732,0.2883405089378357,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8644724488258362,0.3188185691833496,0.3029143512248993,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7772082686424255,0.2291870862245559,1.0377830266952517,285.0403747558594,284.95001220703125,298.5360107421875,292.75738525390625,297.79400634765625,297.3255615234375,285.0415344238281,1.0,0.5143514275550842,0.5336251854896545,0.5336251854896545,1.0,1.0,-2.790881872177124,1.0795105695724487,1.7113714218139648,0.4475258886814117,1.0,1.0,0.0,108.85497283935548,92.0,50288.38671875,0.0,1754.1259765625,1.0,280.3236389160156,283.4674377441406,295.7215270996094,298.90155029296875,293.1499938964844,293.1499938964844,280.3500061035156,33444.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795533776283264,1.0,0.0,0.0,3.819558143615722,3.8195834159851074,9.73463215814263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.02099609375,0.0,1710.106689453125,1895.4371337890625,0.0,3212.394775390625,0.942581057548523,1.0,0.0,3.0,1.0,0.0
18179640,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9193772673606871,0.3666535913944244,0.3300248682498932,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9393823742866516,0.3878150582313537,0.3673617541790008,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.9608780145645142,0.4121651649475097,0.2885818779468536,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8765718936920166,0.3196759819984436,0.303528755903244,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7879366278648376,0.2295757830142974,1.0385968685150146,285.0403747558594,284.95001220703125,298.5585327148437,292.76531982421875,297.80401611328125,297.3280334472656,285.0401611328125,1.0,0.5121248960494995,0.5331413745880127,0.5331413745880127,1.0,1.0,-2.795104503631592,1.0806032419204712,1.7145013809204102,0.4476227760314941,1.0,1.0,0.0,104.60813903808594,80.0,50391.85546875,0.0,1740.3067626953125,1.0,280.34356689453125,283.4652404785156,295.73895263671875,298.9490966796875,293.1499938964844,293.1499938964844,280.04998779296875,33540.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781771063804626,1.0,0.0,0.0,3.858189582824707,3.85821533203125,9.932541615853552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.328125,0.0,1757.906005859375,1895.4371337890625,0.0,3199.494873046875,0.9502020478248596,1.0,0.0,3.0,1.0,0.0
18179700,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9419195055961608,0.3677955865859985,0.3310776352882385,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9612942934036256,0.3892498314380646,0.3686553239822387,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9797809720039368,0.4125469326972961,0.288841187953949,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8953427672386169,0.3206133246421814,0.3043258190155029,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8044118881225586,0.2299385368824005,1.0396039485931396,284.8985290527344,284.95001220703125,298.5899658203125,292.77606201171875,297.81524658203125,297.3271789550781,284.890625,1.0,0.5089901685714722,0.5324693918228149,0.5324693918228149,1.0,1.0,-2.800408840179444,1.081863284111023,1.7185454368591309,0.4477073550224304,0.9320973753929138,0.9320973753929138,0.0,98.78932189941406,80.0,51553.5546875,0.0,1720.56982421875,1.0,280.0933532714844,283.29595947265625,295.8148803710937,299.1914367675781,293.1499938964844,293.1499938964844,280.04998779296875,35785.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854994177818298,1.0,0.0,0.0,3.863133192062378,3.863159418106079,9.958012014976705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.5673828125,0.0,1781.7742919921875,1895.4371337890625,0.0,3268.09423828125,0.9514965415000916,1.0,0.0,3.0,1.0,0.0
18179760,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9639881253242492,0.3686145544052124,0.3316802084445953,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9814471006393432,0.3904300928115845,0.3696178197860718,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.996416449546814,0.4126201868057251,0.2887939214706421,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.916015923023224,0.3213227093219757,0.3048428297042846,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8208415508270264,0.2301186323165893,1.0396456718444824,284.8887023925781,284.95001220703125,298.62158203125,292.7864685058594,297.8243713378906,297.3227844238281,284.8912353515625,1.0,0.5056827068328857,0.5317915081977844,0.5317915081977844,1.0,1.0,-2.802907943725586,1.081900119781494,1.7210078239440918,0.4471931159496307,0.9039607644081116,0.9039607644081116,0.0,93.30562591552734,98.0,51430.7421875,0.0,1698.1400146484375,1.0,280.05596923828125,283.2949523925781,295.8198547363281,299.1591796875,293.1499938964844,293.1499938964844,279.75,38304.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889060616493225,1.0,0.0,0.0,3.7918155193328857,3.7918412685394287,9.593734375812346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8740234375,0.0,1714.653076171875,1895.4371337890625,0.0,3299.975830078125,0.9384064078330994,1.0,0.0,3.0,1.0,0.0
18179820,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9634239077568054,0.3703815937042236,0.3331876695156097,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9813655018806458,0.3928143084049225,0.3718308210372925,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9949609637260436,0.4127945899963379,0.2888950407505035,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9153003692626952,0.3226781189441681,0.306126981973648,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8195659518241882,0.2303924858570099,1.0409877300262451,284.8785095214844,284.95001220703125,298.6853942871094,292.80615234375,297.8437805175781,297.3155517578125,284.8819885253906,1.0,0.5080162286758423,0.5304356217384338,0.5304356217384338,1.0,1.0,-2.810650587081909,1.0831555128097534,1.727495193481445,0.4465770125389099,0.8261456489562988,0.8261456489562988,0.0,94.1128921508789,116.0,51623.6796875,0.0,1713.683837890625,1.0,279.7578430175781,283.26629638671875,295.8248291015625,299.1916198730469,293.1499938964844,293.1499938964844,280.04998779296875,41898.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957792520523071,1.0,0.0,0.0,3.513623237609864,3.5136468410491943,8.237656174969743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.5859375,0.0,1429.1529541015625,1895.4371337890625,0.0,3364.2099609375,0.8806545734405518,1.0,0.0,3.0,1.0,0.0
18179880,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9634239077568054,0.3703815937042236,0.3331876695156097,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9813655018806458,0.3928143084049225,0.3718308210372925,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9949609637260436,0.4127945899963379,0.2888950407505035,297.30322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9153003692626952,0.3226781189441681,0.306126981973648,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8195659518241882,0.2303924858570099,1.0409877300262451,284.8785095214844,284.95001220703125,298.6853942871094,292.80615234375,297.8437805175781,297.3155517578125,284.8819885253906,1.0,0.5080162286758423,0.5304356217384338,0.5304356217384338,1.0,1.0,-2.810650587081909,1.0831555128097534,1.727495193481445,0.4465770125389099,0.8261456489562988,0.8261456489562988,0.0,94.1128921508789,116.0,51623.6796875,0.0,1713.683837890625,1.0,279.7578430175781,283.26629638671875,295.8248291015625,299.1916198730469,293.1499938964844,293.1499938964844,280.04998779296875,41898.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957792520523071,1.0,0.0,0.0,3.513623237609864,3.5136468410491943,8.237656174969743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.5859375,0.0,1429.1529541015625,1895.4371337890625,0.0,3364.2099609375,0.8806545734405518,1.0,0.0,3.0,1.0,0.0
18179940,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9410266876220704,0.3734907805919647,0.3359827101230621,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9613357186317444,0.3962365686893463,0.3750963807106018,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9757001399993896,0.4141443967819214,0.289844810962677,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8939915299415588,0.3248324394226074,0.3082461357116699,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8012269735336304,0.231255367398262,1.0454517602920532,285.01422119140625,284.95001220703125,298.75,292.8241882324219,297.8719787597656,297.32196044921875,285.0140075683594,1.0,0.515306293964386,0.5290797352790833,0.5290797352790833,1.0,1.0,-2.826978206634521,1.08807373046875,1.7389044761657717,0.4476948976516723,0.9374274015426636,0.9374274015426636,0.0,101.4218978881836,134.0,51247.52734375,0.0,1773.7366943359375,1.0,280.0414123535156,283.4051208496094,295.7859802246094,299.0455017089844,293.1499938964844,293.1499938964844,279.75,33346.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835458159446716,1.0,0.0,0.0,3.6416382789611816,3.6416616439819336,8.848851393850055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.951171875,0.0,1504.0772705078125,1895.4371337890625,0.0,3249.80078125,0.90167498588562,1.0,0.0,3.0,1.0,0.0
18180000,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9410266876220704,0.3734907805919647,0.3359827101230621,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9613357186317444,0.3962365686893463,0.3750963807106018,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9757001399993896,0.4141443967819214,0.289844810962677,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8939915299415588,0.3248324394226074,0.3082461357116699,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8012269735336304,0.231255367398262,1.0454517602920532,285.01422119140625,284.95001220703125,298.75,292.8241882324219,297.8719787597656,297.32196044921875,285.0140075683594,1.0,0.515306293964386,0.5290797352790833,0.5290797352790833,1.0,1.0,-2.826978206634521,1.08807373046875,1.7389044761657717,0.4476948976516723,0.9374274015426636,0.9374274015426636,0.0,101.4218978881836,134.0,51247.52734375,0.0,1773.7366943359375,1.0,280.0414123535156,283.4051208496094,295.7859802246094,299.0455017089844,293.1499938964844,293.1499938964844,279.75,33346.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835458159446716,1.0,0.0,0.0,3.6416382789611816,3.6416616439819336,8.848851393850055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.951171875,0.0,1504.0772705078125,1895.4371337890625,0.0,3249.80078125,0.90167498588562,1.0,0.0,3.0,1.0,0.0
18180060,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9062755703926086,0.3753747344017029,0.3384104967117309,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9270325899124146,0.398872822523117,0.3782671988010406,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9413125514984132,0.4145096242427826,0.2906484007835388,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8644829988479614,0.3263017237186432,0.3102965652942657,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7739761471748352,0.2316229194402694,1.0500483512878418,284.9118347167969,284.95001220703125,298.815673828125,292.8408203125,297.89337158203125,297.3169860839844,284.9143981933594,1.0,0.5254430174827576,0.5276620388031006,0.5276620388031006,1.0,1.0,-2.842668294906616,1.092562198638916,1.7501060962677002,0.448746383190155,0.8524628281593323,0.8524628281593323,0.0,113.61238861083984,152.0,52117.48828125,0.0,1857.111572265625,1.0,279.7576904296875,283.2821655273437,295.8661499023437,299.2467956542969,293.1499938964844,293.1499938964844,280.04998779296875,38670.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927508592605591,1.0,0.0,0.0,3.53239107131958,3.532414436340332,8.325894214067375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.9873046875,0.0,1425.551513671875,1895.4371337890625,0.0,3335.923828125,0.8815897107124329,1.0,0.0,3.0,1.0,0.0
18180120,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9062755703926086,0.3753747344017029,0.3384104967117309,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9270325899124146,0.398872822523117,0.3782671988010406,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9413125514984132,0.4145096242427826,0.2906484007835388,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8644829988479614,0.3263017237186432,0.3102965652942657,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7739761471748352,0.2316229194402694,1.0500483512878418,284.9118347167969,284.95001220703125,298.815673828125,292.8408203125,297.89337158203125,297.3169860839844,284.9143981933594,1.0,0.5254430174827576,0.5276620388031006,0.5276620388031006,1.0,1.0,-2.842668294906616,1.092562198638916,1.7501060962677002,0.448746383190155,0.8524628281593323,0.8524628281593323,0.0,113.61238861083984,152.0,52117.48828125,0.0,1857.111572265625,1.0,279.7576904296875,283.2821655273437,295.8661499023437,299.2467956542969,293.1499938964844,293.1499938964844,280.04998779296875,38670.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927508592605591,1.0,0.0,0.0,3.53239107131958,3.532414436340332,8.325894214067375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.9873046875,0.0,1425.551513671875,1895.4371337890625,0.0,3335.923828125,0.8815897107124329,1.0,0.0,3.0,1.0,0.0
18180180,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8771613836288452,0.3780480325222015,0.3410973846912384,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8955283761024475,0.4020698964595794,0.381636768579483,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9061223268508912,0.4155748784542084,0.2916255891323089,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.838091254234314,0.328187882900238,0.3124735355377197,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7492883801460266,0.2322498857975006,1.0549564361572266,285.030029296875,284.95001220703125,298.88262939453125,292.8564453125,297.9197998046875,297.31939697265625,285.02899169921875,1.0,0.5370956659317017,0.5262444019317627,0.5262444019317627,1.0,1.0,-2.859630823135376,1.097569704055786,1.7620611190795898,0.4498942792415619,0.967537522315979,0.967537522315979,0.0,128.1890411376953,170.0,51836.21875,0.0,1955.0797119140625,1.0,280.04168701171875,283.40338134765625,295.8345642089844,299.130615234375,293.1499938964844,293.1499938964844,279.75,32372.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844190239906311,1.0,0.0,0.0,3.6871495246887207,3.687173366546631,9.071409863281588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0029296875,0.0,1547.47900390625,1895.4371337890625,0.0,3257.978271484375,0.9111427068710328,1.0,0.0,3.0,1.0,0.0
18180240,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8771613836288452,0.3780480325222015,0.3410973846912384,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8955283761024475,0.4020698964595794,0.381636768579483,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9061223268508912,0.4155748784542084,0.2916255891323089,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.838091254234314,0.328187882900238,0.3124735355377197,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7492883801460266,0.2322498857975006,1.0549564361572266,285.030029296875,284.95001220703125,298.88262939453125,292.8564453125,297.9197998046875,297.31939697265625,285.02899169921875,1.0,0.5370956659317017,0.5262444019317627,0.5262444019317627,1.0,1.0,-2.859630823135376,1.097569704055786,1.7620611190795898,0.4498942792415619,0.967537522315979,0.967537522315979,0.0,128.1890411376953,170.0,51836.21875,0.0,1955.0797119140625,1.0,280.04168701171875,283.40338134765625,295.8345642089844,299.130615234375,293.1499938964844,293.1499938964844,279.75,32372.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844190239906311,1.0,0.0,0.0,3.6871495246887207,3.687173366546631,9.071409863281588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.0029296875,0.0,1547.47900390625,1895.4371337890625,0.0,3257.978271484375,0.9111427068710328,1.0,0.0,3.0,1.0,0.0
18180300,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8640804886817932,0.3789080083370209,0.3424267768859863,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.882092297077179,0.4033623039722442,0.3833547532558441,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.891585648059845,0.415736973285675,0.2921414375305176,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.826408326625824,0.3288730382919311,0.3135907053947449,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7384724617004395,0.2323790490627288,1.0575647354125977,284.8909606933594,284.95001220703125,298.91656494140625,292.8638916015625,297.9306945800781,297.3166809082031,284.8851623535156,1.0,0.5432904958724976,0.5255355834960938,0.5255355834960938,1.0,1.0,-2.868396282196045,1.1001673936843872,1.7682290077209473,0.4506095945835113,0.8802630305290222,0.8802630305290222,0.0,136.1727294921875,170.0,52939.8046875,0.0,2008.349365234375,1.0,279.7964172363281,283.2405090332031,295.9068603515625,299.37335205078125,293.1499938964844,293.1499938964844,279.75,36092.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921358585357666,1.0,0.0,0.0,3.684786319732666,3.6848106384277344,9.059784815690364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.2607421875,0.0,1572.9117431640625,1895.4371337890625,0.0,3330.17626953125,0.911066234111786,1.0,0.0,3.0,1.0,0.0
18180360,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8511715531349182,0.3795106410980224,0.3433276712894439,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8687875866889954,0.4044398665428161,0.3847505152225494,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8771510720252991,0.4156426191329956,0.2923654913902282,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8145935535430908,0.3293596506118774,0.3144334256649017,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7278247475624084,0.2323376834392547,1.0591998100280762,284.902099609375,284.95001220703125,298.9507751464844,292.87109375,297.9399719238281,297.3113098144531,284.9049377441406,1.0,0.5494804382324219,0.5247242450714111,0.5247242450714111,1.0,1.0,-2.8744070529937744,1.101424217224121,1.772982835769653,0.4505846202373504,0.8675420880317688,0.8675420880317688,0.0,144.8240203857422,188.0,52809.296875,0.0,2060.634765625,1.0,279.7571716308594,283.2560119628906,295.9071044921875,299.3344116210937,293.1499938964844,293.1499938964844,280.04998779296875,38340.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957399725914001,1.0,0.0,0.0,3.6047871112823486,3.604810953140259,8.670667170918023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.806640625,0.0,1500.74462890625,1895.4371337890625,0.0,3363.84326171875,0.897052526473999,1.0,0.0,3.0,1.0,0.0
18180420,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8307796120643616,0.3819104135036468,0.3458103835582733,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.847548246383667,0.4074653387069702,0.3880191147327423,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8538522720336914,0.4165148735046386,0.2932484745979309,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7935997247695923,0.3310272395610809,0.3164723515510559,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7093954086303711,0.2327354550361633,1.0634547472000122,285.03033447265625,284.95001220703125,299.02008056640625,292.8848571777344,297.9659423828125,297.31219482421875,285.0287780761719,1.0,0.5621182918548584,0.5231015086174011,0.5231015086174011,1.0,1.0,-2.8899385929107666,1.105399250984192,1.7845392227172852,0.4510589838027954,0.986481785774231,0.986481785774231,0.0,162.04275512695312,176.0,52434.4140625,0.0,2171.424072265625,1.0,280.0430603027344,283.3873291015625,295.86541748046875,299.2019958496094,293.1499938964844,293.1499938964844,279.75,32462.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879312872886658,1.0,0.0,0.0,3.7498703002929688,3.749894618988037,9.382655434819752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4658203125,0.0,1619.950439453125,1895.4371337890625,0.0,3290.855712890625,0.9251110553741456,1.0,0.0,3.0,1.0,0.0
18180480,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8307796120643616,0.3819104135036468,0.3458103835582733,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.847548246383667,0.4074653387069702,0.3880191147327423,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.8538522720336914,0.4165148735046386,0.2932484745979309,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7935997247695923,0.3310272395610809,0.3164723515510559,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7093954086303711,0.2327354550361633,1.0634547472000122,285.03033447265625,284.95001220703125,299.02008056640625,292.8848571777344,297.9659423828125,297.31219482421875,285.0287780761719,1.0,0.5621182918548584,0.5231015086174011,0.5231015086174011,1.0,1.0,-2.8899385929107666,1.105399250984192,1.7845392227172852,0.4510589838027954,0.986481785774231,0.986481785774231,0.0,162.04275512695312,176.0,52434.4140625,0.0,2171.424072265625,1.0,280.0430603027344,283.3873291015625,295.86541748046875,299.2019958496094,293.1499938964844,293.1499938964844,279.75,32462.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879312872886658,1.0,0.0,0.0,3.7498703002929688,3.749894618988037,9.382655434819752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4658203125,0.0,1619.950439453125,1895.4371337890625,0.0,3290.855712890625,0.9251110553741456,1.0,0.0,3.0,1.0,0.0
18180540,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8259984850883484,0.38319131731987,0.3474636673927307,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.843048632144928,0.4097394049167633,0.3906052112579345,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8477672338485718,0.416485071182251,0.2935966253280639,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7884495258331299,0.3320599198341369,0.3178598880767822,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039452195167542,0.2326761782169342,1.064919352531433,284.8927307128906,284.95001220703125,299.09039306640625,292.89776611328125,297.9862060546875,297.3037414550781,284.89532470703125,1.0,0.5658413171768188,0.5214788317680359,0.5214788317680359,1.0,1.0,-2.898895740509033,1.106499433517456,1.7923961877822876,0.4504218399524688,0.8770133256912231,0.8770133256912231,0.0,167.54022216796875,164.0,53353.57421875,0.0,2213.921142578125,1.0,279.75653076171875,283.2319641113281,295.9333190917969,299.3976135253906,293.1499938964844,293.1499938964844,280.04998779296875,38498.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991742134094238,1.0,0.0,0.0,3.666357517242432,3.666382074356079,8.969390137281152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.15673828125,0.0,1570.222900390625,1895.4371337890625,0.0,3395.885498046875,0.910677433013916,1.0,0.0,3.0,1.0,0.0
18180600,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8259984850883484,0.38319131731987,0.3474636673927307,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.843048632144928,0.4097394049167633,0.3906052112579345,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8477672338485718,0.416485071182251,0.2935966253280639,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7884495258331299,0.3320599198341369,0.3178598880767822,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7039452195167542,0.2326761782169342,1.064919352531433,284.8927307128906,284.95001220703125,299.09039306640625,292.89776611328125,297.9862060546875,297.3037414550781,284.89532470703125,1.0,0.5658413171768188,0.5214788317680359,0.5214788317680359,1.0,1.0,-2.898895740509033,1.106499433517456,1.7923961877822876,0.4504218399524688,0.8770133256912231,0.8770133256912231,0.0,167.54022216796875,164.0,53353.57421875,0.0,2213.921142578125,1.0,279.75653076171875,283.2319641113281,295.9333190917969,299.3976135253906,293.1499938964844,293.1499938964844,280.04998779296875,38498.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991742134094238,1.0,0.0,0.0,3.666357517242432,3.666382074356079,8.969390137281152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.15673828125,0.0,1570.222900390625,1895.4371337890625,0.0,3395.885498046875,0.910677433013916,1.0,0.0,3.0,1.0,0.0
18180660,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8304707407951355,0.3855962455272674,0.349171906709671,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.848140299320221,0.4128206074237823,0.3931155204772949,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8514798283576965,0.4174141883850097,0.2939194142818451,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7928897142410278,0.333735853433609,0.3190980553627014,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.707146167755127,0.233077734708786,1.065355896949768,285.0252380371094,284.95001220703125,299.16168212890625,292.9098815917969,298.0134582519531,297.3060302734375,285.023681640625,1.0,0.5650587677955627,0.5199310183525085,0.5199310183525085,1.0,1.0,-2.9063608646392822,1.107080101966858,1.7992806434631348,0.4493495523929596,0.9943104386329652,0.9943104386329652,0.0,165.04452514648438,152.0,52785.05859375,0.0,2214.465087890625,1.0,280.0433959960937,283.3708190917969,295.8872985839844,299.2494201660156,293.1499938964844,293.1499938964844,279.75,32847.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907027840614319,1.0,0.0,0.0,3.79390025138855,3.793925046920776,9.60428565122129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5830078125,0.0,1674.7169189453125,1895.4371337890625,0.0,3316.779541015625,0.9353237152099608,1.0,0.0,3.0,1.0,0.0
18180720,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8304707407951355,0.3855962455272674,0.349171906709671,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.848140299320221,0.4128206074237823,0.3931155204772949,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8514798283576965,0.4174141883850097,0.2939194142818451,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7928897142410278,0.333735853433609,0.3190980553627014,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.707146167755127,0.233077734708786,1.065355896949768,285.0252380371094,284.95001220703125,299.16168212890625,292.9098815917969,298.0134582519531,297.3060302734375,285.023681640625,1.0,0.5650587677955627,0.5199310183525085,0.5199310183525085,1.0,1.0,-2.9063608646392822,1.107080101966858,1.7992806434631348,0.4493495523929596,0.9943104386329652,0.9943104386329652,0.0,165.04452514648438,152.0,52785.05859375,0.0,2214.465087890625,1.0,280.0433959960937,283.3708190917969,295.8872985839844,299.2494201660156,293.1499938964844,293.1499938964844,279.75,32847.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907027840614319,1.0,0.0,0.0,3.79390025138855,3.793925046920776,9.60428565122129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.5830078125,0.0,1674.7169189453125,1895.4371337890625,0.0,3316.779541015625,0.9353237152099608,1.0,0.0,3.0,1.0,0.0
18180780,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8368021845817566,0.3866149485111236,0.3502571284770965,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8552113175392151,0.4145953953266144,0.3948578834533691,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8575648665428162,0.4175431430339813,0.2941031157970428,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7994095087051392,0.3345883190631866,0.3199315071105957,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7123757004737854,0.2331498712301254,1.0655264854431152,284.870849609375,284.95001220703125,299.21356201171875,292.9181213378906,298.0294494628906,297.3017578125,284.8728332519531,1.0,0.5628844499588013,0.5188165903091431,0.5188165903091431,1.0,1.0,-2.911195516586304,1.107234239578247,1.8039612770080569,0.4486065804958343,0.883164644241333,0.883164644241333,0.0,160.6597137451172,152.0,53727.2734375,0.0,2201.059814453125,1.0,279.76885986328125,283.2008972167969,295.9603271484375,299.4666442871094,293.1499938964844,293.1499938964844,279.75,38393.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000670313835144,1.0,0.0,0.0,3.739206075668335,3.739231586456299,9.329365866506124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.22509765625,0.0,1653.041015625,1895.4371337890625,0.0,3404.208984375,0.925739586353302,1.0,0.0,3.0,1.0,0.0
18180840,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8394371867179871,0.3869656920433044,0.350462943315506,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8582147359848022,0.415240079164505,0.3953674137592315,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8601517677307129,0.4175362288951874,0.294025719165802,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8021519184112549,0.3348741829395294,0.3201119303703308,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7145052552223206,0.2331379950046539,1.0650862455368042,284.8876953125,284.95001220703125,299.2338562011719,292.9212646484375,298.03533935546875,297.299560546875,284.890380859375,1.0,0.5617188811302185,0.5183832049369812,0.5183832049369812,1.0,1.0,-2.9116506576538086,1.1066893339157104,1.8049612045288088,0.4480022490024566,0.8812112808227539,0.8812112808227539,0.0,158.7097930908203,140.0,53632.54296875,0.0,2192.16552734375,1.0,279.7562561035156,283.2167053222656,295.9526062011719,299.4355773925781,293.1499938964844,293.1499938964844,280.04998779296875,38767.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901055634021759,1.0,0.0,0.0,3.701128721237183,3.701153755187988,9.140325119005864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.537109375,0.0,1611.7935791015625,1895.4371337890625,0.0,3413.422607421875,0.9186066389083862,1.0,0.0,3.0,1.0,0.0
18180900,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8453903794288635,0.3880923092365265,0.3510248363018036,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.864859402179718,0.4167537689208984,0.3964049220085144,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8660553097724915,0.4179501831531524,0.2940006256103515,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8081797957420349,0.3356770873069763,0.3205249011516571,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7191690802574158,0.2333262413740158,1.0645394325256348,285.0235595703125,284.95001220703125,299.270263671875,292.9266967773437,298.048828125,297.3002319335937,285.02813720703125,1.0,0.5593798756599426,0.5176092982292175,0.5176092982292175,1.0,1.0,-2.913376808166504,1.1061069965362549,1.80726969242096,0.4470340609550476,0.9729407429695128,0.9729407429695128,0.0,154.57644653320312,140.0,52815.21484375,0.0,2174.612060546875,1.0,280.00323486328125,283.36627197265625,295.8951721191406,299.22515869140625,293.1499938964844,293.1499938964844,280.04998779296875,34246.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945552706718445,1.0,0.0,0.0,3.743802785873413,3.743827342987061,9.352316396871174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.228515625,0.0,1626.599853515625,1895.4371337890625,0.0,3352.780517578125,0.9269248843193054,1.0,0.0,3.0,1.0,0.0
18180960,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.853374719619751,0.3894571959972381,0.3520039916038513,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8735654354095459,0.418486088514328,0.3977710306644439,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8740397691726685,0.418618768453598,0.2942650318145752,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8157188892364502,0.3366691470146179,0.321202665567398,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7252181768417358,0.2336735725402832,1.0648964643478394,285.0253601074219,284.95001220703125,299.30682373046875,292.9319763183594,298.0641174316406,297.3036193847656,285.0240783691406,1.0,0.5568914413452148,0.5169072151184082,0.5169072151184082,1.0,1.0,-2.917754411697388,1.106751561164856,1.811002850532532,0.4467297196388244,1.0,1.0,0.0,149.6326446533203,128.0,53001.83984375,0.0,2157.54150390625,1.0,280.0433959960937,283.3614807128906,295.9065246582031,299.2825622558594,293.1499938964844,293.1499938964844,279.75,33047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919951319694519,1.0,0.0,0.0,3.8198630809783936,3.819888114929199,9.736186257214283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.3134765625,0.0,1707.3668212890625,1895.4371337890625,0.0,3328.86083984375,0.9414258003234864,1.0,0.0,3.0,1.0,0.0
18181020,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8707634806632996,0.3908614218235016,0.3531961143016815,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8926036357879639,0.4210350513458252,0.4000054597854614,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8914692997932434,0.4188589751720428,0.294350117444992,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8313137888908386,0.3378966748714447,0.3221607804298401,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.738146960735321,0.2338444292545318,1.0644549131393433,284.8882751464844,284.95001220703125,299.3805236816406,292.9421081542969,298.087158203125,297.2982177734375,284.8905029296875,1.0,0.5512626767158508,0.5155029892921448,0.5155029892921448,1.0,1.0,-2.92260479927063,1.1063659191131592,1.8162388801574707,0.4455063045024872,0.8872320055961609,0.8872320055961609,0.0,139.58181762695312,116.0,53861.421875,0.0,2115.765869140625,1.0,279.7569885253906,283.2068786621094,295.9710693359375,299.4681396484375,293.1499938964844,293.1499938964844,280.04998779296875,38672.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019609689712524,1.0,0.0,0.0,3.728796005249024,3.728821277618408,9.277491130887938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.4736328125,0.0,1643.0406494140625,1895.4371337890625,0.0,3421.85693359375,0.924771249294281,1.0,0.0,3.0,1.0,0.0
18181080,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8707634806632996,0.3908614218235016,0.3531961143016815,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8926036357879639,0.4210350513458252,0.4000054597854614,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8914692997932434,0.4188589751720428,0.294350117444992,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8313137888908386,0.3378966748714447,0.3221607804298401,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.738146960735321,0.2338444292545318,1.0644549131393433,284.8882751464844,284.95001220703125,299.3805236816406,292.9421081542969,298.087158203125,297.2982177734375,284.8905029296875,1.0,0.5512626767158508,0.5155029892921448,0.5155029892921448,1.0,1.0,-2.92260479927063,1.1063659191131592,1.8162388801574707,0.4455063045024872,0.8872320055961609,0.8872320055961609,0.0,139.58181762695312,116.0,53861.421875,0.0,2115.765869140625,1.0,279.7569885253906,283.2068786621094,295.9710693359375,299.4681396484375,293.1499938964844,293.1499938964844,280.04998779296875,38672.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019609689712524,1.0,0.0,0.0,3.728796005249024,3.728821277618408,9.277491130887938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.4736328125,0.0,1643.0406494140625,1895.4371337890625,0.0,3421.85693359375,0.924771249294281,1.0,0.0,3.0,1.0,0.0
18181140,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8939810991287231,0.3933668136596679,0.3546770215034485,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9182532429695128,0.4243964254856109,0.4024385213851928,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9151201844215392,0.4200340807437897,0.2945978045463562,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8516508340835571,0.3397605717182159,0.3232388794422149,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7554336190223694,0.2344634085893631,1.0642788410186768,285.0281677246094,284.95001220703125,299.454833984375,292.9516906738281,298.1167907714844,297.3031005859375,285.0270080566406,1.0,0.5451295375823975,0.5140987634658813,0.5140987634658813,1.0,1.0,-2.928683042526245,1.1064964532852173,1.8221864700317385,0.4443263709545135,1.0,1.0,0.0,128.40988159179688,104.0,53190.03515625,0.0,2070.33154296875,1.0,280.04376220703125,283.354736328125,295.92559814453125,299.31427001953125,293.1499938964844,293.1499938964844,279.75,33236.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928224444389343,1.0,0.0,0.0,3.841239452362061,3.841264963150024,9.845460908763926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0166015625,0.0,1734.761474609375,1895.4371337890625,0.0,3336.5927734375,0.9462395310401917,1.0,0.0,3.0,1.0,0.0
18181200,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8939810991287231,0.3933668136596679,0.3546770215034485,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9182532429695128,0.4243964254856109,0.4024385213851928,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9151201844215392,0.4200340807437897,0.2945978045463562,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8516508340835571,0.3397605717182159,0.3232388794422149,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.7554336190223694,0.2344634085893631,1.0642788410186768,285.0281677246094,284.95001220703125,299.454833984375,292.9516906738281,298.1167907714844,297.3031005859375,285.0270080566406,1.0,0.5451295375823975,0.5140987634658813,0.5140987634658813,1.0,1.0,-2.928683042526245,1.1064964532852173,1.8221864700317385,0.4443263709545135,1.0,1.0,0.0,128.40988159179688,104.0,53190.03515625,0.0,2070.33154296875,1.0,280.04376220703125,283.354736328125,295.92559814453125,299.31427001953125,293.1499938964844,293.1499938964844,279.75,33236.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928224444389343,1.0,0.0,0.0,3.841239452362061,3.841264963150024,9.845460908763926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0166015625,0.0,1734.761474609375,1895.4371337890625,0.0,3336.5927734375,0.9462395310401917,1.0,0.0,3.0,1.0,0.0
