time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181260,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9233629703521729,0.3947466611862182,0.3558182418346405,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9510111808776855,0.4270291328430176,0.4047174453735351,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9460094571113586,0.420341819524765,0.2947039604187011,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8771056532859802,0.3410311341285705,0.3242011964321136,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7772460579872131,0.2346942126750946,1.0639241933822632,284.88836669921875,284.95001220703125,299.5297241210937,292.9608154296875,298.14019775390625,297.29803466796875,284.8905029296875,1.0,0.5387474298477173,0.5126790404319763,0.5126790404319763,1.0,1.0,-2.9336607456207275,1.106090068817139,1.8275706768035889,0.4430705308914184,0.8935402631759644,0.8935402631759644,0.0,117.18760681152344,92.0,54083.94140625,0.0,2022.59716796875,1.0,279.7568359375,283.19677734375,295.9897766113281,299.5007629394531,293.1499938964844,293.1499938964844,280.04998779296875,38576.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902765452861786,1.0,0.0,0.0,3.7551522254943848,3.7551777362823486,9.409106951352442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.3359375,0.0,1673.16845703125,1895.4371337890625,0.0,3429.348388671875,0.9305500388145448,1.0,0.0,3.0,1.0,0.0
18181320,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9233629703521729,0.3947466611862182,0.3558182418346405,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9510111808776855,0.4270291328430176,0.4047174453735351,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9460094571113586,0.420341819524765,0.2947039604187011,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8771056532859802,0.3410311341285705,0.3242011964321136,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7772460579872131,0.2346942126750946,1.0639241933822632,284.88836669921875,284.95001220703125,299.5297241210937,292.9608154296875,298.14019775390625,297.29803466796875,284.8905029296875,1.0,0.5387474298477173,0.5126790404319763,0.5126790404319763,1.0,1.0,-2.9336607456207275,1.106090068817139,1.8275706768035889,0.4430705308914184,0.8935402631759644,0.8935402631759644,0.0,117.18760681152344,92.0,54083.94140625,0.0,2022.59716796875,1.0,279.7568359375,283.19677734375,295.9897766113281,299.5007629394531,293.1499938964844,293.1499938964844,280.04998779296875,38576.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902765452861786,1.0,0.0,0.0,3.7551522254943848,3.7551777362823486,9.409106951352442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.3359375,0.0,1673.16845703125,1895.4371337890625,0.0,3429.348388671875,0.9305500388145448,1.0,0.0,3.0,1.0,0.0
18181380,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9635322690010072,0.3972139060497284,0.3572343289852142,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9873759746551514,0.4304628372192383,0.4071879386901855,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9819565415382384,0.4215638041496277,0.2949629127979278,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9123007655143738,0.342921495437622,0.3252764642238617,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8070323467254639,0.2353498637676239,1.0637974739074707,285.0322570800781,284.95001220703125,299.6050720214844,292.9695739746094,298.1700744628906,297.3030700683594,285.031494140625,1.0,0.5321605801582336,0.5112593173980713,0.5112593173980713,1.0,1.0,-2.939775228500366,1.106158971786499,1.8336162567138672,0.4418275058269501,1.0,1.0,0.0,105.36570739746094,110.0,53364.9375,0.0,1973.587158203125,1.0,280.0439147949219,283.3494567871094,295.94342041015625,299.3440856933594,293.1499938964844,293.1499938964844,279.75,33534.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936413526535034,1.0,0.0,0.0,3.859446048736572,3.8594717979431152,9.939012670656666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.876953125,0.0,1759.4019775390625,1895.4371337890625,0.0,3344.243896484375,0.9504125714302064,1.0,0.0,3.0,1.0,0.0
18181440,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9635322690010072,0.3972139060497284,0.3572343289852142,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9873759746551514,0.4304628372192383,0.4071879386901855,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9819565415382384,0.4215638041496277,0.2949629127979278,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9123007655143738,0.342921495437622,0.3252764642238617,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8070323467254639,0.2353498637676239,1.0637974739074707,285.0322570800781,284.95001220703125,299.6050720214844,292.9695739746094,298.1700744628906,297.3030700683594,285.031494140625,1.0,0.5321605801582336,0.5112593173980713,0.5112593173980713,1.0,1.0,-2.939775228500366,1.106158971786499,1.8336162567138672,0.4418275058269501,1.0,1.0,0.0,105.36570739746094,110.0,53364.9375,0.0,1973.587158203125,1.0,280.0439147949219,283.3494567871094,295.94342041015625,299.3440856933594,293.1499938964844,293.1499938964844,279.75,33534.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936413526535034,1.0,0.0,0.0,3.859446048736572,3.8594717979431152,9.939012670656666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.876953125,0.0,1759.4019775390625,1895.4371337890625,0.0,3344.243896484375,0.9504125714302064,1.0,0.0,3.0,1.0,0.0
18181500,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9693030714988708,0.3980325758457184,0.3581994175910949,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9923766255378724,0.4319336712360382,0.4087194800376892,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9865503907203674,0.4218867123126983,0.2953234314918518,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9184651374816896,0.343675285577774,0.3260965049266815,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8114099502563477,0.2355645149946212,1.0650314092636108,284.89117431640625,284.95001220703125,299.6429138183594,292.97381591796875,298.1828918457031,297.3021850585937,284.884765625,1.0,0.5327479243278503,0.5105494260787964,0.5105494260787964,1.0,1.0,-2.945678472518921,1.107372760772705,1.838305711746216,0.4418019354343414,0.9246523976325988,0.9246523976325988,0.0,104.1321792602539,110.0,54505.7421875,0.0,1977.2034912109373,1.0,279.7934265136719,283.1830444335937,296.01031494140625,299.57794189453125,293.1499938964844,293.1499938964844,279.75,36151.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006261229515076,1.0,0.0,0.0,3.856478691101074,3.856504678726196,9.923734296535258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.6494140625,0.0,1776.446533203125,1895.4371337890625,0.0,3409.420166015625,0.9501201510429382,1.0,0.0,3.0,1.0,0.0
18181560,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9640374183654784,0.398514062166214,0.3587733805179596,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.988483428955078,0.4331398010253906,0.4099917113780975,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9816325902938844,0.4218973219394684,0.2954443693161011,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9128733277320862,0.3441925942897796,0.3267205059528351,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8067805767059326,0.2355879247188568,1.0657519102096558,284.8910522460937,284.95001220703125,299.6808166503906,292.9779968261719,298.19354248046875,297.2977905273437,284.8934936523437,1.0,0.5346395969390869,0.5098333954811096,0.5098333954811096,1.0,1.0,-2.9496617317199707,1.1077592372894287,1.8419023752212524,0.4414102137088775,0.9023245573043824,0.9023245573043824,0.0,106.02715301513672,128.0,54371.62890625,0.0,1993.3707275390625,1.0,279.7562866210937,283.1882629394531,296.008056640625,299.5353088378906,293.1499938964844,293.1499938964844,279.45001220703125,38355.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903644561767578,1.0,0.0,0.0,3.7835946083068848,3.783620357513428,9.55217956288834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.453125,0.0,1705.212890625,1895.4371337890625,0.0,3437.533203125,0.9367480278015136,1.0,0.0,3.0,1.0,0.0
18181620,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9378879070281982,0.3995275497436523,0.359921246767044,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9670941233634948,0.4355424046516418,0.4125362336635589,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9571245312690736,0.4219081997871399,0.2956598401069641,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8892202377319336,0.3451620042324066,0.3279466032981872,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7856887578964233,0.2355185896158218,1.0670592784881592,284.883056640625,284.95001220703125,299.75689697265625,292.9861755371094,298.21551513671875,297.29010009765625,284.8853454589844,1.0,0.541339635848999,0.5084012150764465,0.5084012150764465,1.0,1.0,-2.957402467727661,1.108424425125122,1.848978042602539,0.4404788315296173,0.8292588591575623,0.8292588591575623,0.0,114.71244049072266,146.0,54550.2890625,0.0,2050.14892578125,1.0,279.45831298828125,283.1573181152344,296.0023803710937,299.5559387207031,293.1499938964844,293.1499938964844,279.75,41370.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099212288856506,1.0,0.0,0.0,3.522618055343628,3.522641658782959,8.279886856144003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.87060546875,0.0,1434.7921142578125,1895.4371337890625,0.0,3495.87255859375,0.882118821144104,1.0,0.0,3.0,1.0,0.0
18181680,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.9378879070281982,0.3995275497436523,0.359921246767044,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9670941233634948,0.4355424046516418,0.4125362336635589,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9571245312690736,0.4219081997871399,0.2956598401069641,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8892202377319336,0.3451620042324066,0.3279466032981872,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7856887578964233,0.2355185896158218,1.0670592784881592,284.883056640625,284.95001220703125,299.75689697265625,292.9861755371094,298.21551513671875,297.29010009765625,284.8853454589844,1.0,0.541339635848999,0.5084012150764465,0.5084012150764465,1.0,1.0,-2.957402467727661,1.108424425125122,1.848978042602539,0.4404788315296173,0.8292588591575623,0.8292588591575623,0.0,114.71244049072266,146.0,54550.2890625,0.0,2050.14892578125,1.0,279.45831298828125,283.1573181152344,296.0023803710937,299.5559387207031,293.1499938964844,293.1499938964844,279.75,41370.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099212288856506,1.0,0.0,0.0,3.522618055343628,3.522641658782959,8.279886856144003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.87060546875,0.0,1434.7921142578125,1895.4371337890625,0.0,3495.87255859375,0.882118821144104,1.0,0.0,3.0,1.0,0.0
18181740,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9083319306373596,0.4018532335758209,0.3622016608715057,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9391311407089232,0.4389943778514862,0.4160151183605194,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9264231324195862,0.4231306314468384,0.2966589033603668,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8643769025802612,0.3469628393650055,0.3299140036106109,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7631372809410095,0.2360216081142425,1.0708086490631104,285.0106201171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2458190917969,297.29547119140625,285.0103759765625,1.0,0.5508792996406555,0.5069690942764282,0.5069690942764282,1.0,1.0,-2.9723894596099854,1.1120964288711548,1.8602930307388303,0.4408488869667053,0.9351191520690918,0.9351191520690918,0.0,126.62501525878906,164.0,54089.03515625,0.0,2136.0400390625,1.0,279.741455078125,283.2909545898437,295.9583435058594,299.3994445800781,293.1499938964844,293.1499938964844,279.45001220703125,33489.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898378849029541,1.0,0.0,0.0,3.642446279525757,3.642469644546509,8.852778137224959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.91015625,0.0,1506.037841796875,1895.4371337890625,0.0,3388.468017578125,0.9019521474838256,1.0,0.0,3.0,1.0,0.0
18181800,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9083319306373596,0.4018532335758209,0.3622016608715057,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9391311407089232,0.4389943778514862,0.4160151183605194,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9264231324195862,0.4231306314468384,0.2966589033603668,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8643769025802612,0.3469628393650055,0.3299140036106109,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7631372809410095,0.2360216081142425,1.0708086490631104,285.0106201171875,284.95001220703125,299.8331604003906,292.9942321777344,298.2458190917969,297.29547119140625,285.0103759765625,1.0,0.5508792996406555,0.5069690942764282,0.5069690942764282,1.0,1.0,-2.9723894596099854,1.1120964288711548,1.8602930307388303,0.4408488869667053,0.9351191520690918,0.9351191520690918,0.0,126.62501525878906,164.0,54089.03515625,0.0,2136.0400390625,1.0,279.741455078125,283.2909545898437,295.9583435058594,299.3994445800781,293.1499938964844,293.1499938964844,279.45001220703125,33489.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898378849029541,1.0,0.0,0.0,3.642446279525757,3.642469644546509,8.852778137224959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.91015625,0.0,1506.037841796875,1895.4371337890625,0.0,3388.468017578125,0.9019521474838256,1.0,0.0,3.0,1.0,0.0
18181860,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.880378246307373,0.4028929471969604,0.3639868199825287,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9080427885055542,0.4415962994098663,0.4192714393138885,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8954172134399414,0.4233801662921905,0.2974604368209839,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8395764231681824,0.3480683863162994,0.3317326605319977,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7408223748207092,0.2360401600599289,1.0743491649627686,284.9132385253906,284.95001220703125,299.9096069335937,293.002197265625,298.268798828125,297.28955078125,284.9153137207031,1.0,0.5619016885757446,0.505435585975647,0.505435585975647,1.0,1.0,-2.985862970352173,1.114896535873413,1.87096643447876,0.44088014960289,0.8526217341423035,0.8526217341423035,0.0,141.68109130859375,182.0,54895.6015625,0.0,2236.105224609375,1.0,279.4577331542969,283.17138671875,296.0250244140625,299.584228515625,293.1499938964844,293.1499938964844,279.75,38603.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069647192955016,1.0,0.0,0.0,3.5317180156707764,3.5317413806915283,8.322721214426565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.60498046875,0.0,1424.3642578125,1895.4371337890625,0.0,3468.413818359375,0.8814021944999695,1.0,0.0,3.0,1.0,0.0
18181920,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.880378246307373,0.4028929471969604,0.3639868199825287,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.9080427885055542,0.4415962994098663,0.4192714393138885,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8954172134399414,0.4233801662921905,0.2974604368209839,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8395764231681824,0.3480683863162994,0.3317326605319977,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7408223748207092,0.2360401600599289,1.0743491649627686,284.9132385253906,284.95001220703125,299.9096069335937,293.002197265625,298.268798828125,297.28955078125,284.9153137207031,1.0,0.5619016885757446,0.505435585975647,0.505435585975647,1.0,1.0,-2.985862970352173,1.114896535873413,1.87096643447876,0.44088014960289,0.8526217341423035,0.8526217341423035,0.0,141.68109130859375,182.0,54895.6015625,0.0,2236.105224609375,1.0,279.4577331542969,283.17138671875,296.0250244140625,299.584228515625,293.1499938964844,293.1499938964844,279.75,38603.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069647192955016,1.0,0.0,0.0,3.5317180156707764,3.5317413806915283,8.322721214426565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.60498046875,0.0,1424.3642578125,1895.4371337890625,0.0,3468.413818359375,0.8814021944999695,1.0,0.0,3.0,1.0,0.0
18181980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8611709475517273,0.4044166207313537,0.3655495345592499,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.888283908367157,0.4441827237606048,0.4219762682914734,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8749873042106628,0.4241451025009155,0.2981734275817871,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8226206302642822,0.3493232727050781,0.333235502243042,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7255541682243347,0.2362782955169677,1.0771971940994265,285.02996826171875,284.95001220703125,299.9708251953125,293.0085754394531,298.2912292480469,297.2913818359375,285.0286865234375,1.0,0.5712274312973022,0.5042087435722351,0.5042087435722351,1.0,1.0,-2.997073173522949,1.1172975301742554,1.8797755241394043,0.4408062696456909,0.9544852375984192,0.9544852375984192,0.0,154.6645965576172,182.0,54444.28125,0.0,2322.377197265625,1.0,279.7327880859375,283.2942810058594,295.9783020019531,299.42987060546875,293.1499938964844,293.1499938964844,279.75,32534.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989851474761963,1.0,0.0,0.0,3.654377937316896,3.6544015407562256,8.910872679734894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.84814453125,0.0,1512.0863037109375,1895.4371337890625,0.0,3394.12255859375,0.903889536857605,1.0,0.0,3.0,1.0,0.0
18182040,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8569953441619873,0.4047797620296478,0.3660321235656738,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8839457035064697,0.4448306560516357,0.4227329194545746,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8704925775527954,0.4243390262126922,0.2984195947647095,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8188230991363525,0.3496401309967041,0.3336761593818664,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.7221257090568542,0.2363440990447998,1.078132152557373,285.02325439453125,284.95001220703125,299.9861145019531,293.0101928710937,298.2968139648437,297.29180908203125,285.022216796875,1.0,0.573637068271637,0.5039020776748657,0.5039020776748657,1.0,1.0,-3.0005125999450684,1.1181557178497314,1.882356882095337,0.4409285187721252,0.9602476954460144,0.9602476954460144,0.0,157.94482421875,200.0,54552.5078125,0.0,2345.370849609375,1.0,279.7416381835937,283.2870483398437,295.9884948730469,299.4577941894531,293.1499938964844,293.1499938964844,279.45001220703125,32594.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987894058227539,1.0,0.0,0.0,3.679244041442871,3.679267644882202,9.03255170214834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.7666015625,0.0,1540.2664794921875,1895.4371337890625,0.0,3392.29736328125,0.9095063209533693,1.0,0.0,3.0,1.0,0.0
18182100,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8467141389846802,0.4052145481109619,0.3670171797275543,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8732382655143738,0.4461105167865753,0.4244763851165771,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8594566583633423,0.4244395196437835,0.2989104688167572,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8091250658035278,0.3501558303833008,0.3346630036830902,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7133508920669556,0.2363133132457733,1.0801302194595337,284.8871154785156,284.95001220703125,300.0243835449219,293.01422119140625,298.30810546875,297.28875732421875,284.8825378417969,1.0,0.5796772837638855,0.5031353235244751,0.5031353235244751,1.0,1.0,-3.007976770401001,1.119815468788147,1.8881611824035645,0.4410578310489654,0.8726920485496521,0.8726920485496521,0.0,166.50656127929688,200.0,55609.6328125,0.0,2402.84765625,1.0,279.4967346191406,283.1286315917969,296.0541687011719,299.6935119628906,293.1499938964844,293.1499938964844,279.45001220703125,36505.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060574173927308,1.0,0.0,0.0,3.668505907058716,3.668530225753784,8.979904464467836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.19921875,0.0,1557.65478515625,1895.4371337890625,0.0,3459.9794921875,0.9076545238494872,1.0,0.0,3.0,1.0,0.0
18182160,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8365205526351929,0.4054161608219147,0.3675606250762939,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8626465201377869,0.4471956789493561,0.4258810877799988,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8485984206199646,0.4243139922618866,0.2991141080856323,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7988154888153076,0.350492775440216,0.3353703320026397,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7038428783416748,0.2361321300268173,1.0811768770217896,284.9046630859375,284.95001220703125,300.0626220703125,293.0182800292969,298.3177185058594,297.28326416015625,284.90692138671875,1.0,0.5856213569641113,0.5023122429847717,0.5023122429847717,1.0,1.0,-3.0126748085021973,1.1202208995819092,1.892453908920288,0.4405219256877899,0.8643995523452759,0.8643995523452759,0.0,175.59815979003906,188.0,55444.3515625,0.0,2458.19873046875,1.0,279.4575500488281,283.1477966308594,296.0498962402344,299.64599609375,293.1499938964844,293.1499938964844,279.75,38343.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091497659683228,1.0,0.0,0.0,3.589038372039795,3.589062213897705,8.595072245043411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.67138671875,0.0,1483.6375732421875,1895.4371337890625,0.0,3488.71142578125,0.8936777114868164,1.0,0.0,3.0,1.0,0.0
18182220,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8325384259223938,0.4070847928524017,0.3689214587211609,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8591559529304504,0.4503189027309418,0.4287435412406921,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8439156413078308,0.425137311220169,0.2996093928813934,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7946962714195251,0.3519161939620971,0.336686909198761,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6993237137794495,0.2362854480743408,1.0820146799087524,285.0193786621094,284.95001220703125,300.1390075683594,293.0265808105469,298.34454345703125,297.2847595214844,285.01763916015625,1.0,0.5887952446937561,0.5006661415100098,0.5006661415100098,1.0,1.0,-3.0209364891052246,1.1205286979675293,1.900407671928405,0.4391070902347564,0.9715356826782228,0.9715356826782228,0.0,180.43313598632807,176.0,54956.74609375,0.0,2498.480712890625,1.0,279.7428894042969,283.26953125,296.0060729980469,299.5047302246094,293.1499938964844,293.1499938964844,279.45001220703125,32730.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901278555393219,1.0,0.0,0.0,3.727092981338501,3.7271170616149902,9.269018050872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.1103515625,0.0,1595.6610107421875,1895.4371337890625,0.0,3415.499755859375,0.9201093912124634,1.0,0.0,3.0,1.0,0.0
18182280,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8325384259223938,0.4070847928524017,0.3689214587211609,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8591559529304504,0.4503189027309418,0.4287435412406921,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8439156413078308,0.425137311220169,0.2996093928813934,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7946962714195251,0.3519161939620971,0.336686909198761,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6993237137794495,0.2362854480743408,1.0820146799087524,285.0193786621094,284.95001220703125,300.1390075683594,293.0265808105469,298.34454345703125,297.2847595214844,285.01763916015625,1.0,0.5887952446937561,0.5006661415100098,0.5006661415100098,1.0,1.0,-3.0209364891052246,1.1205286979675293,1.900407671928405,0.4391070902347564,0.9715356826782228,0.9715356826782228,0.0,180.43313598632807,176.0,54956.74609375,0.0,2498.480712890625,1.0,279.7428894042969,283.26953125,296.0060729980469,299.5047302246094,293.1499938964844,293.1499938964844,279.45001220703125,32730.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901278555393219,1.0,0.0,0.0,3.727092981338501,3.7271170616149902,9.269018050872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.1103515625,0.0,1595.6610107421875,1895.4371337890625,0.0,3415.499755859375,0.9201093912124634,1.0,0.0,3.0,1.0,0.0
18182340,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8358717560768127,0.407677412033081,0.3696491718292236,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.863813042640686,0.4527119994163513,0.4311177134513855,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8469453454017639,0.4251430332660675,0.2997312545776367,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7983789443969727,0.3527676165103912,0.3375751078128814,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7018348574638367,0.2360804229974746,1.0812402963638306,284.8957214355469,284.95001220703125,300.2152404785156,293.0351867675781,298.3652038574219,297.2772521972656,284.89801025390625,1.0,0.5876507759094238,0.4990200102329254,0.4990200102329254,1.0,1.0,-3.024958610534668,1.1190366744995115,1.9059220552444456,0.436965137720108,0.8673850297927856,0.8673850297927856,0.0,178.0135040283203,164.0,55717.640625,0.0,2493.536865234375,1.0,279.45703125,283.1286315917969,296.0643920898437,299.6806335449219,293.1499938964844,293.1499938964844,279.75,38699.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111647605895996,1.0,0.0,0.0,3.624657869338989,3.6246821880340576,8.766522228143003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0478515625,0.0,1525.2139892578125,1895.4371337890625,0.0,3507.410400390625,0.9018083810806274,1.0,0.0,3.0,1.0,0.0
18182400,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8358717560768127,0.407677412033081,0.3696491718292236,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.863813042640686,0.4527119994163513,0.4311177134513855,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8469453454017639,0.4251430332660675,0.2997312545776367,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7983789443969727,0.3527676165103912,0.3375751078128814,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7018348574638367,0.2360804229974746,1.0812402963638306,284.8957214355469,284.95001220703125,300.2152404785156,293.0351867675781,298.3652038574219,297.2772521972656,284.89801025390625,1.0,0.5876507759094238,0.4990200102329254,0.4990200102329254,1.0,1.0,-3.024958610534668,1.1190366744995115,1.9059220552444456,0.436965137720108,0.8673850297927856,0.8673850297927856,0.0,178.0135040283203,164.0,55717.640625,0.0,2493.536865234375,1.0,279.45703125,283.1286315917969,296.0643920898437,299.6806335449219,293.1499938964844,293.1499938964844,279.75,38699.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111647605895996,1.0,0.0,0.0,3.624657869338989,3.6246821880340576,8.766522228143003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0478515625,0.0,1525.2139892578125,1895.4371337890625,0.0,3507.410400390625,0.9018083810806274,1.0,0.0,3.0,1.0,0.0
18182460,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.844857394695282,0.4094354212284088,0.3706289529800415,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8746214509010315,0.4559928774833679,0.4336414933204651,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.855771005153656,0.4261229634284973,0.2999773323535919,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8077217936515808,0.3543133437633514,0.3385222256183624,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7093944549560547,0.2363683879375457,1.0803813934326172,285.0160827636719,284.95001220703125,300.29119873046875,293.044189453125,298.3929443359375,297.2807922363281,285.0144958496094,1.0,0.584046483039856,0.4975413084030151,0.4975413084030151,1.0,1.0,-3.029564619064331,1.1180896759033203,1.9114748239517207,0.4350119233131408,0.974379062652588,0.974379062652588,0.0,171.0287322998047,152.0,55123.515625,0.0,2466.088623046875,1.0,279.7431030273437,283.2577209472656,296.0197448730469,299.5297241210937,293.1499938964844,293.1499938964844,279.45001220703125,33004.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024243950843812,1.0,0.0,0.0,3.750844717025757,3.750869274139404,9.387532600158012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2705078125,0.0,1625.2506103515625,1895.4371337890625,0.0,3426.1728515625,0.9256713390350342,1.0,0.0,3.0,1.0,0.0
18182520,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.844857394695282,0.4094354212284088,0.3706289529800415,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8746214509010315,0.4559928774833679,0.4336414933204651,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.855771005153656,0.4261229634284973,0.2999773323535919,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8077217936515808,0.3543133437633514,0.3385222256183624,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7093944549560547,0.2363683879375457,1.0803813934326172,285.0160827636719,284.95001220703125,300.29119873046875,293.044189453125,298.3929443359375,297.2807922363281,285.0144958496094,1.0,0.584046483039856,0.4975413084030151,0.4975413084030151,1.0,1.0,-3.029564619064331,1.1180896759033203,1.9114748239517207,0.4350119233131408,0.974379062652588,0.974379062652588,0.0,171.0287322998047,152.0,55123.515625,0.0,2466.088623046875,1.0,279.7431030273437,283.2577209472656,296.0197448730469,299.5297241210937,293.1499938964844,293.1499938964844,279.45001220703125,33004.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024243950843812,1.0,0.0,0.0,3.750844717025757,3.750869274139404,9.387532600158012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.2705078125,0.0,1625.2506103515625,1895.4371337890625,0.0,3426.1728515625,0.9256713390350342,1.0,0.0,3.0,1.0,0.0
18182580,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.856878936290741,0.4100894629955292,0.3711862862110138,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8888915181159973,0.4585378468036651,0.4359139502048492,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8678597211837769,0.4262798726558685,0.3000240921974182,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8194049000740051,0.3552895784378052,0.3392809927463531,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.719060480594635,0.2363124787807464,1.079086184501648,284.8936767578125,284.95001220703125,300.3668518066406,293.0537109375,298.41436767578125,297.2749328613281,284.89617919921875,1.0,0.579087495803833,0.4960626363754272,0.4960626363754272,1.0,1.0,-3.032386541366577,1.1163747310638428,1.9160118103027344,0.432884156703949,0.8694753646850586,0.8694753646850586,0.0,162.1441650390625,140.0,55860.83984375,0.0,2425.40234375,1.0,279.4566650390625,283.11846923828125,296.08013916015625,299.7051696777344,293.1499938964844,293.1499938964844,279.75,38903.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117085933685304,1.0,0.0,0.0,3.643422842025757,3.643447399139404,8.857526268002403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.18994140625,0.0,1547.5518798828125,1895.4371337890625,0.0,3512.45361328125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
18182640,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.856878936290741,0.4100894629955292,0.3711862862110138,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8888915181159973,0.4585378468036651,0.4359139502048492,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8678597211837769,0.4262798726558685,0.3000240921974182,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8194049000740051,0.3552895784378052,0.3392809927463531,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.719060480594635,0.2363124787807464,1.079086184501648,284.8936767578125,284.95001220703125,300.3668518066406,293.0537109375,298.41436767578125,297.2749328613281,284.89617919921875,1.0,0.579087495803833,0.4960626363754272,0.4960626363754272,1.0,1.0,-3.032386541366577,1.1163747310638428,1.9160118103027344,0.432884156703949,0.8694753646850586,0.8694753646850586,0.0,162.1441650390625,140.0,55860.83984375,0.0,2425.40234375,1.0,279.4566650390625,283.11846923828125,296.08013916015625,299.7051696777344,293.1499938964844,293.1499938964844,279.75,38903.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117085933685304,1.0,0.0,0.0,3.643422842025757,3.643447399139404,8.857526268002403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.18994140625,0.0,1547.5518798828125,1895.4371337890625,0.0,3512.45361328125,0.9060200452804564,1.0,0.0,3.0,1.0,0.0
18182700,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8642222881317139,0.4108814001083374,0.3714176118373871,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8973985314369202,0.4601513147354126,0.437001883983612,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8752423524856567,0.426723301410675,0.300000786781311,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8261287808418274,0.3560320138931274,0.3396021723747253,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.724579393863678,0.2364507317543029,1.0781768560409546,285.0220947265625,284.95001220703125,300.4045104980469,293.0586853027344,298.4275817871094,297.27606201171875,285.0256042480469,1.0,0.5762307643890381,0.4953233003616333,0.4953233003616333,1.0,1.0,-3.033231496810913,1.1152883768081665,1.9179431200027464,0.4315932989120483,0.9573420286178588,0.9573420286178588,0.0,157.14871215820312,140.0,55064.9609375,0.0,2401.1318359375,1.0,279.7019348144531,283.26007080078125,296.0254211425781,299.4962463378906,293.1499938964844,293.1499938964844,279.75,34157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905192494392395,1.0,0.0,0.0,3.690817356109619,3.690841436386109,9.089466175282724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.5283203125,0.0,1565.117919921875,1895.4371337890625,0.0,3451.936279296875,0.9149730205535888,1.0,0.0,3.0,1.0,0.0
18182760,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8735793828964233,0.41187584400177,0.3720595836639404,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9079993367195128,0.4619553089141845,0.4384253323078155,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8845983743667603,0.4273814260959625,0.3002530932426452,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.834427535533905,0.3569399118423462,0.340188056230545,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7314077615737915,0.2367266863584518,1.0781450271606443,285.0176086425781,284.95001220703125,300.4420471191406,293.0638122558594,298.4423217773437,297.279541015625,285.0162048339844,1.0,0.573356568813324,0.4946298003196716,0.4946298003196716,1.0,1.0,-3.0366811752319336,1.1153467893600464,1.9213345050811768,0.4308951497077942,0.9788602590560912,0.9788602590560912,0.0,151.55763244628906,128.0,55252.3359375,0.0,2378.544189453125,1.0,279.7430114746094,283.2512512207031,296.0377502441406,299.5551147460937,293.1499938964844,293.1499938964844,279.45001220703125,33071.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026430249214172,1.0,0.0,0.0,3.766274690628052,3.7662994861602783,9.464927188673756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.0986328125,0.0,1643.8125,1895.4371337890625,0.0,3428.20849609375,0.9293055534362792,1.0,0.0,3.0,1.0,0.0
18182820,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8932863473892212,0.4125099778175354,0.3725392520427704,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9324439764022828,0.4645929634571075,0.4407189190387726,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.904352366924286,0.4276216328144073,0.3003081977367401,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8521820902824402,0.3579853475093841,0.340943843126297,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7459033131599426,0.2367658615112304,1.0769442319869995,284.8934020996094,284.95001220703125,300.5167541503906,293.0746765136719,298.46368408203125,297.2743225097656,284.8958740234375,1.0,0.5672052502632141,0.4932428300380707,0.4932428300380707,1.0,1.0,-3.0395548343658447,1.113789200782776,1.9257657527923584,0.4288951158523559,0.8733000159263611,0.8733000159263611,0.0,140.68923950195312,116.0,56016.9921875,0.0,2327.48388671875,1.0,279.45654296875,283.10992431640625,296.1004638671875,299.7345275878906,293.1499938964844,293.1499938964844,279.75,38869.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117949604988098,1.0,0.0,0.0,3.661968469619751,3.6619932651519775,8.947928336056066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.31640625,0.0,1568.0643310546875,1895.4371337890625,0.0,3513.254150390625,0.9100999236106871,1.0,0.0,3.0,1.0,0.0
18182880,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8932863473892212,0.4125099778175354,0.3725392520427704,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9324439764022828,0.4645929634571075,0.4407189190387726,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.904352366924286,0.4276216328144073,0.3003081977367401,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8521820902824402,0.3579853475093841,0.340943843126297,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7459033131599426,0.2367658615112304,1.0769442319869995,284.8934020996094,284.95001220703125,300.5167541503906,293.0746765136719,298.46368408203125,297.2743225097656,284.8958740234375,1.0,0.5672052502632141,0.4932428300380707,0.4932428300380707,1.0,1.0,-3.0395548343658447,1.113789200782776,1.9257657527923584,0.4288951158523559,0.8733000159263611,0.8733000159263611,0.0,140.68923950195312,116.0,56016.9921875,0.0,2327.48388671875,1.0,279.45654296875,283.10992431640625,296.1004638671875,299.7345275878906,293.1499938964844,293.1499938964844,279.75,38869.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117949604988098,1.0,0.0,0.0,3.661968469619751,3.6619932651519775,8.947928336056066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.31640625,0.0,1568.0643310546875,1895.4371337890625,0.0,3513.254150390625,0.9100999236106871,1.0,0.0,3.0,1.0,0.0
18182940,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9200321435928344,0.4142585098743438,0.3733356297016144,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.96244215965271,0.468090146780014,0.4432605504989624,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9324429035186768,0.4287852644920349,0.3005487322807312,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8758140802383423,0.3596861958503723,0.3418561220169067,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7653098702430725,0.2372488379478454,1.0761244297027588,285.0194396972656,284.95001220703125,300.5909118652344,293.0863342285156,298.49127197265625,297.2792663574219,285.0179748535156,1.0,0.5607891082763672,0.4918558597564697,0.4918558597564697,1.0,1.0,-3.043959379196167,1.1128586530685425,1.9311007261276243,0.4269583225250244,0.9847495555877686,0.9847495555877686,0.0,129.01278686523438,104.0,55401.67578125,0.0,2274.908203125,1.0,279.7433166503906,283.2449035644531,296.0599975585937,299.5865173339844,293.1499938964844,293.1499938964844,279.45001220703125,33090.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026718735694884,1.0,0.0,0.0,3.7836952209472656,3.783720016479492,9.552687743052957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.43359375,0.0,1664.4940185546875,1895.4371337890625,0.0,3428.477294921875,0.9331691861152648,1.0,0.0,3.0,1.0,0.0
18183000,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9200321435928344,0.4142585098743438,0.3733356297016144,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.96244215965271,0.468090146780014,0.4432605504989624,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9324429035186768,0.4287852644920349,0.3005487322807312,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8758140802383423,0.3596861958503723,0.3418561220169067,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7653098702430725,0.2372488379478454,1.0761244297027588,285.0194396972656,284.95001220703125,300.5909118652344,293.0863342285156,298.49127197265625,297.2792663574219,285.0179748535156,1.0,0.5607891082763672,0.4918558597564697,0.4918558597564697,1.0,1.0,-3.043959379196167,1.1128586530685425,1.9311007261276243,0.4269583225250244,0.9847495555877686,0.9847495555877686,0.0,129.01278686523438,104.0,55401.67578125,0.0,2274.908203125,1.0,279.7433166503906,283.2449035644531,296.0599975585937,299.5865173339844,293.1499938964844,293.1499938964844,279.45001220703125,33090.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026718735694884,1.0,0.0,0.0,3.7836952209472656,3.783720016479492,9.552687743052957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.43359375,0.0,1664.4940185546875,1895.4371337890625,0.0,3428.477294921875,0.9331691861152648,1.0,0.0,3.0,1.0,0.0
18183060,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9535816311836244,0.4148223996162414,0.3737427592277527,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9914765357971193,0.4707740247249603,0.4455848634243011,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9648736119270324,0.4290636479854584,0.3006196618080139,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9047707319259644,0.360757976770401,0.3426214158535003,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7894912958145142,0.2373360842466354,1.0750575065612793,284.8924255371094,284.95001220703125,300.66436767578125,293.0989685058594,298.5119323730469,297.2741394042969,284.8948974609375,1.0,0.5542343854904175,0.4904558956623077,0.4904558956623077,1.0,1.0,-3.0469746589660645,1.1112936735153198,1.935680866241455,0.4249019920825958,0.8777844309806824,0.8777844309806824,0.0,117.55003356933594,122.0,56200.1796875,0.0,2220.787841796875,1.0,279.4563903808594,283.10076904296875,296.1248474121094,299.7698059082031,293.1499938964844,293.1499938964844,279.75,38813.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911842167377472,1.0,0.0,0.0,3.682976722717285,3.683001756668091,9.050889389072836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.666015625,0.0,1591.405517578125,1895.4371337890625,0.0,3513.692138671875,0.9147019386291504,1.0,0.0,3.0,1.0,0.0
