time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183120,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9535816311836244,0.4148223996162414,0.3737427592277527,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9914765357971193,0.4707740247249603,0.4455848634243011,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9648736119270324,0.4290636479854584,0.3006196618080139,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9047707319259644,0.360757976770401,0.3426214158535003,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7894912958145142,0.2373360842466354,1.0750575065612793,284.8924255371094,284.95001220703125,300.66436767578125,293.0989685058594,298.5119323730469,297.2741394042969,284.8948974609375,1.0,0.5542343854904175,0.4904558956623077,0.4904558956623077,1.0,1.0,-3.0469746589660645,1.1112936735153198,1.935680866241455,0.4249019920825958,0.8777844309806824,0.8777844309806824,0.0,117.55003356933594,122.0,56200.1796875,0.0,2220.787841796875,1.0,279.4563903808594,283.10076904296875,296.1248474121094,299.7698059082031,293.1499938964844,293.1499938964844,279.75,38813.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911842167377472,1.0,0.0,0.0,3.682976722717285,3.683001756668091,9.050889389072836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.666015625,0.0,1591.405517578125,1895.4371337890625,0.0,3513.692138671875,0.9147019386291504,1.0,0.0,3.0,1.0,0.0
18183180,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9553588032722472,0.4162696301937103,0.3746877014636993,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9936497807502748,0.4738692939281463,0.4481951594352722,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9662431478500366,0.4300864338874817,0.3010942041873932,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9067183136940002,0.3622468113899231,0.3437880873680115,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7904898524284363,0.2377620637416839,1.0761808156967163,285.0279541015625,284.95001220703125,300.7284240722656,293.1109313964844,298.5354309082031,297.278076171875,285.02667236328125,1.0,0.5559749603271484,0.4892239272594452,0.4892239272594452,1.0,1.0,-3.054556369781494,1.111933946609497,1.9426225423812864,0.4237168133258819,0.9906087517738342,0.9906087517738342,0.0,117.54621887207033,122.0,55578.1953125,0.0,2234.393310546875,1.0,279.7394104003906,283.2447509765625,296.0799865722656,299.60943603515625,293.1499938964844,293.1499938964844,279.75,33024.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029552936553956,1.0,0.0,0.0,3.790959596633911,3.7909843921661377,9.589402907295153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.2451171875,0.0,1672.5977783203125,1895.4371337890625,0.0,3431.116455078125,0.9349139928817748,1.0,0.0,3.0,1.0,0.0
18183240,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9541860222816468,0.4164633154869079,0.3749013841152191,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.992883563041687,0.4742972552776336,0.448629230260849,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9650869369506836,0.4302338361740112,0.3012208044528961,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9056398868560792,0.3624567091464996,0.3440137207508087,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7895123958587646,0.2378277331590652,1.076586127281189,285.0242004394531,284.95001220703125,300.7370910644531,293.1126403808594,298.5386657714844,297.2786560058594,285.0229797363281,1.0,0.5565564632415771,0.4890559315681457,0.4890559315681457,1.0,1.0,-3.0562455654144287,1.1122840642929075,1.943961501121521,0.4236943125724792,0.9941841959953308,0.9941841959953308,0.0,118.06672668457033,140.0,55637.28515625,0.0,2240.147705078125,1.0,279.74346923828125,283.2405700683594,296.0867004394531,299.6259155273437,293.1499938964844,293.1499938964844,279.45001220703125,33047.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027771949768066,1.0,0.0,0.0,3.804430246353149,3.804455280303955,9.657674127083735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0634765625,0.0,1688.83349609375,1895.4371337890625,0.0,3429.458251953125,0.9378525018692015,1.0,0.0,3.0,1.0,0.0
18183300,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9453930258750916,0.4167767167091369,0.3756144344806671,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9867432713508606,0.475718080997467,0.4503274857997894,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9565652012825012,0.4304575622081756,0.3016594648361206,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8980008363723755,0.3630457520484924,0.3448817133903503,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7826306819915771,0.2379057854413986,1.078140377998352,284.8847045898437,284.95001220703125,300.7731628417969,293.11993408203125,298.5493469238281,297.2768859863281,284.8796691894531,1.0,0.5595974326133728,0.4883559346199035,0.4883559346199035,1.0,1.0,-3.062588691711426,1.1134477853775024,1.949140906333924,0.4235257506370544,0.904160976409912,0.904160976409912,0.0,121.49169158935548,140.0,56761.12109375,0.0,2269.48828125,1.0,279.4941101074219,283.0780639648437,296.15533447265625,299.8655090332031,293.1499938964844,293.1499938964844,279.45001220703125,36401.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095875024795532,1.0,0.0,0.0,3.7956619262695312,3.795687437057495,9.613207794245682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.9052734375,0.0,1704.46875,1895.4371337890625,0.0,3492.775390625,0.9363840818405152,1.0,0.0,3.0,1.0,0.0
18183360,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9310814142227172,0.4167815148830414,0.3758713603019714,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.975978136062622,0.4768949151039123,0.4516872465610504,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.942591905593872,0.4304073750972748,0.3018208146095276,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.886160671710968,0.3634186089038849,0.3454887866973877,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.772138774394989,0.2378086596727371,1.0789059400558472,284.895263671875,284.95001220703125,300.8089904785156,293.12750244140625,298.5578918457031,297.27215576171875,284.8976745605469,1.0,0.5633276700973511,0.4876269698143005,0.4876269698143005,1.0,1.0,-3.066379308700561,1.1135122776031494,1.9528669118881223,0.4228062033653259,0.88898104429245,0.88898104429245,0.0,126.72000885009766,158.0,56610.07421875,0.0,2303.724609375,1.0,279.45660400390625,283.0917663574219,296.15533447265625,299.8226318359375,293.1499938964844,293.1499938964844,279.75,38402.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123192429542542,1.0,0.0,0.0,3.7193775177001953,3.71940279006958,9.230682849192816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.0234375,0.0,1630.0494384765625,1895.4371337890625,0.0,3518.114990234375,0.9225802421569824,1.0,0.0,3.0,1.0,0.0
18183420,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9030338525772096,0.4181045889854431,0.3771878778934479,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9507503509521484,0.480263888835907,0.4550574421882629,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9132968187332152,0.4313984513282776,0.3026456534862518,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8626611828804016,0.3649320304393768,0.3471807837486267,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.751567542552948,0.2381020039319992,1.0818227529525757,285.0313720703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5824584960937,297.274658203125,285.03045654296875,1.0,0.5725515484809875,0.4861690402030945,0.4861690402030945,1.0,1.0,-3.0785365104675293,1.1154839992523191,1.9630523920059204,0.4219876527786255,1.0,1.0,0.0,139.2311248779297,176.0,56054.62109375,0.0,2391.735107421875,1.0,279.7437438964844,283.2357788085937,296.1202697753906,299.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,33166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038368463516236,1.0,0.0,0.0,3.837932586669922,3.8379580974578857,9.828517022469896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.7314453125,0.0,1730.185791015625,1895.4371337890625,0.0,3439.322509765625,0.9453964829444884,1.0,0.0,3.0,1.0,0.0
18183480,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9030338525772096,0.4181045889854431,0.3771878778934479,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9507503509521484,0.480263888835907,0.4550574421882629,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.9132968187332152,0.4313984513282776,0.3026456534862518,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8626611828804016,0.3649320304393768,0.3471807837486267,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.751567542552948,0.2381020039319992,1.0818227529525757,285.0313720703125,284.95001220703125,300.8800048828125,293.1437072753906,298.5824584960937,297.274658203125,285.03045654296875,1.0,0.5725515484809875,0.4861690402030945,0.4861690402030945,1.0,1.0,-3.0785365104675293,1.1154839992523191,1.9630523920059204,0.4219876527786255,1.0,1.0,0.0,139.2311248779297,176.0,56054.62109375,0.0,2391.735107421875,1.0,279.7437438964844,283.2357788085937,296.1202697753906,299.68524169921875,293.1499938964844,293.1499938964844,279.45001220703125,33166.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038368463516236,1.0,0.0,0.0,3.837932586669922,3.8379580974578857,9.828517022469896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.7314453125,0.0,1730.185791015625,1895.4371337890625,0.0,3439.322509765625,0.9453964829444884,1.0,0.0,3.0,1.0,0.0
18183540,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8768391609191895,0.4180954098701477,0.3781383633613586,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.921498477458954,0.4826996922492981,0.4582364857196808,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.886110246181488,0.431404709815979,0.3033284544944763,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8395859599113464,0.3657112419605255,0.3487531840801239,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7315695881843567,0.2378915101289749,1.0845402479171753,284.8951721191406,284.95001220703125,300.95001220703125,293.16131591796875,298.5997619628906,297.2667236328125,284.89697265625,1.0,0.5831074118614197,0.4847111105918884,0.4847111105918884,1.0,1.0,-3.0894887447357178,1.1169089078903198,1.972579836845398,0.4211087822914123,0.90162456035614,0.90162456035614,0.0,154.65232849121094,194.0,57133.06640625,0.0,2493.466796875,1.0,279.4569396972656,283.07818603515625,296.1903686523437,299.8892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38080.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136667251586914,1.0,0.0,0.0,3.76865553855896,3.768681049346924,9.476896707383275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.48046875,0.0,1685.3013916015625,1895.4371337890625,0.0,3530.600341796875,0.9331729412078856,1.0,0.0,3.0,1.0,0.0
18183600,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8768391609191895,0.4180954098701477,0.3781383633613586,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.921498477458954,0.4826996922492981,0.4582364857196808,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.886110246181488,0.431404709815979,0.3033284544944763,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8395859599113464,0.3657112419605255,0.3487531840801239,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7315695881843567,0.2378915101289749,1.0845402479171753,284.8951721191406,284.95001220703125,300.95001220703125,293.16131591796875,298.5997619628906,297.2667236328125,284.89697265625,1.0,0.5831074118614197,0.4847111105918884,0.4847111105918884,1.0,1.0,-3.0894887447357178,1.1169089078903198,1.972579836845398,0.4211087822914123,0.90162456035614,0.90162456035614,0.0,154.65232849121094,194.0,57133.06640625,0.0,2493.466796875,1.0,279.4569396972656,283.07818603515625,296.1903686523437,299.8892822265625,293.1499938964844,293.1499938964844,279.1499938964844,38080.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136667251586914,1.0,0.0,0.0,3.76865553855896,3.768681049346924,9.476896707383275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.48046875,0.0,1685.3013916015625,1895.4371337890625,0.0,3530.600341796875,0.9331729412078856,1.0,0.0,3.0,1.0,0.0
18183660,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8528791069984436,0.4177651107311249,0.3784087598323822,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8956769704818726,0.4849174320697784,0.4609249234199524,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.861601710319519,0.431161880493164,0.3036072850227356,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8186736106872559,0.366244912147522,0.3498913049697876,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7126560211181641,0.2374375909566879,1.0856550931930542,284.886474609375,284.95001220703125,301.0203552246094,293.18084716796875,298.6158447265625,297.2575378417969,284.8882751464844,1.0,0.593957245349884,0.4831680357456207,0.4831680357456207,1.0,1.0,-3.0960886478424072,1.1163822412490845,1.9797065258026123,0.4191185235977173,0.8314260244369507,0.8314260244369507,0.0,171.82701110839844,212.0,57336.4375,0.0,2596.759033203125,1.0,279.15838623046875,283.0457458496094,296.1949462890625,299.9220886230469,293.1499938964844,293.1499938964844,279.45001220703125,40960.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194045662879944,1.0,0.0,0.0,3.5234436988830566,3.523467302322388,8.283768693218008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.853515625,0.0,1432.7005615234375,1895.4371337890625,0.0,3583.662353515625,0.881829559803009,1.0,0.0,3.0,1.0,0.0
18183720,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8528791069984436,0.4177651107311249,0.3784087598323822,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8956769704818726,0.4849174320697784,0.4609249234199524,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.861601710319519,0.431161880493164,0.3036072850227356,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8186736106872559,0.366244912147522,0.3498913049697876,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7126560211181641,0.2374375909566879,1.0856550931930542,284.886474609375,284.95001220703125,301.0203552246094,293.18084716796875,298.6158447265625,297.2575378417969,284.8882751464844,1.0,0.593957245349884,0.4831680357456207,0.4831680357456207,1.0,1.0,-3.0960886478424072,1.1163822412490845,1.9797065258026123,0.4191185235977173,0.8314260244369507,0.8314260244369507,0.0,171.82701110839844,212.0,57336.4375,0.0,2596.759033203125,1.0,279.15838623046875,283.0457458496094,296.1949462890625,299.9220886230469,293.1499938964844,293.1499938964844,279.45001220703125,40960.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194045662879944,1.0,0.0,0.0,3.5234436988830566,3.523467302322388,8.283768693218008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.853515625,0.0,1432.7005615234375,1895.4371337890625,0.0,3583.662353515625,0.881829559803009,1.0,0.0,3.0,1.0,0.0
18183780,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8351268768310547,0.4188760817050934,0.3797596991062164,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8768886923789978,0.4882766604423523,0.4645016491413116,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8432459831237793,0.4321561753749847,0.3045936226844787,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8014357686042786,0.3676741421222687,0.3516971468925476,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6961552500724792,0.2375901937484741,1.0887553691864014,285.0077514648437,284.95001220703125,301.09228515625,293.2025756835937,298.6409912109375,297.2613830566406,285.00750732421875,1.0,0.6053054928779602,0.481624960899353,0.481624960899353,1.0,1.0,-3.109088659286499,1.118401050567627,1.990687608718872,0.4181483089923858,0.933160960674286,0.933160960674286,0.0,188.6962432861328,200.0,56874.0703125,0.0,2711.51318359375,1.0,279.44146728515625,283.1763000488281,296.1668395996094,299.78045654296875,293.1499938964844,293.1499938964844,279.1499938964844,33560.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080414175987244,1.0,0.0,0.0,3.639902353286743,3.639925718307495,8.840416967359488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7177734375,0.0,1503.759765625,1895.4371337890625,0.0,3478.418701171875,0.9014326930046082,1.0,0.0,3.0,1.0,0.0
18183840,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8351268768310547,0.4188760817050934,0.3797596991062164,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8768886923789978,0.4882766604423523,0.4645016491413116,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8432459831237793,0.4321561753749847,0.3045936226844787,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8014357686042786,0.3676741421222687,0.3516971468925476,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6961552500724792,0.2375901937484741,1.0887553691864014,285.0077514648437,284.95001220703125,301.09228515625,293.2025756835937,298.6409912109375,297.2613830566406,285.00750732421875,1.0,0.6053054928779602,0.481624960899353,0.481624960899353,1.0,1.0,-3.109088659286499,1.118401050567627,1.990687608718872,0.4181483089923858,0.933160960674286,0.933160960674286,0.0,188.6962432861328,200.0,56874.0703125,0.0,2711.51318359375,1.0,279.44146728515625,283.1763000488281,296.1668395996094,299.78045654296875,293.1499938964844,293.1499938964844,279.1499938964844,33560.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080414175987244,1.0,0.0,0.0,3.639902353286743,3.639925718307495,8.840416967359488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8905.7177734375,0.0,1503.759765625,1895.4371337890625,0.0,3478.418701171875,0.9014326930046082,1.0,0.0,3.0,1.0,0.0
18183900,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.831963062286377,0.4189115762710571,0.3802100419998169,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8739432096481323,0.4895882308483124,0.4660920202732086,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8400048017501831,0.4322786033153534,0.304952323436737,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7983385920524597,0.3681220710277557,0.3524252772331238,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6930355429649353,0.2375085800886154,1.0895589590072632,284.8839416503906,284.95001220703125,301.12872314453125,293.2142028808594,298.6510925292969,297.2594909667969,284.88134765625,1.0,0.6073893904685974,0.480853408575058,0.480853408575058,1.0,1.0,-3.1138265132904053,1.118668556213379,1.9951579570770264,0.4175038635730743,0.8502883315086365,0.8502883315086365,0.0,192.2972106933593,200.0,57810.4921875,0.0,2740.026611328125,1.0,279.1978759765625,283.0326538085937,296.2392883300781,300.017822265625,293.1499938964844,293.1499938964844,279.1499938964844,37664.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137820601463318,1.0,0.0,0.0,3.6084659099578857,3.608489751815796,8.688373327458976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.66015625,0.0,1499.7613525390625,1895.4371337890625,0.0,3531.6689453125,0.8949649930000305,1.0,0.0,3.0,1.0,0.0
18183960,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8307462930679321,0.4187502562999725,0.3801219463348388,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8733490705490112,0.4907552599906921,0.4672398567199707,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8388368487358093,0.4322395026683807,0.3049682676792145,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7973943948745728,0.3684439659118652,0.3527866899967193,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6918187737464905,0.2373340129852295,1.0890578031539917,284.9128112792969,284.95001220703125,301.1654663085937,293.22625732421875,298.6600341796875,297.2558898925781,284.9145202636719,1.0,0.6080449819564819,0.4800954759120941,0.4800954759120941,1.0,1.0,-3.1149556636810303,1.1175140142440796,1.997441649436951,0.4161552786827087,0.8513195514678955,0.8513195514678955,0.0,193.505111694336,188.0,57613.16796875,0.0,2748.69921875,1.0,279.1579895019531,283.0604858398437,296.2441101074219,299.9742736816406,293.1499938964844,293.1499938964844,279.45001220703125,38600.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155278205871582,1.0,0.0,0.0,3.527470588684082,3.527493953704834,8.302714604724315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8081.70068359375,0.0,1419.875732421875,1895.4371337890625,0.0,3547.830322265625,0.8804314136505127,1.0,0.0,3.0,1.0,0.0
18184020,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8344314098358154,0.4196319878101349,0.3805158734321594,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8789814114570618,0.494035929441452,0.4699585139751434,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.842648446559906,0.4331638216972351,0.3053319752216339,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8017739057540894,0.3698318302631378,0.3537743687629699,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6949601769447327,0.2375124990940094,1.0885659456253052,285.01324462890625,284.95001220703125,301.2395935058594,293.25164794921875,298.6849975585937,297.2592163085937,285.0121459960937,1.0,0.6066533327102661,0.4785796403884887,0.4785796403884887,1.0,1.0,-3.119725465774536,1.1162121295928955,2.0035133361816406,0.4137324690818786,0.948993682861328,0.948993682861328,0.0,190.31253051757807,176.0,57170.35546875,0.0,2741.246337890625,1.0,279.44158935546875,283.1720275878906,296.2259216308594,299.8590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32921.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066566228866576,1.0,0.0,0.0,3.6643569469451904,3.6643805503845215,8.959603974290076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.724609375,0.0,1526.07177734375,1895.4371337890625,0.0,3465.55029296875,0.9063543677330016,1.0,0.0,3.0,1.0,0.0
18184080,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8344314098358154,0.4196319878101349,0.3805158734321594,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8789814114570618,0.494035929441452,0.4699585139751434,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.842648446559906,0.4331638216972351,0.3053319752216339,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8017739057540894,0.3698318302631378,0.3537743687629699,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6949601769447327,0.2375124990940094,1.0885659456253052,285.01324462890625,284.95001220703125,301.2395935058594,293.25164794921875,298.6849975585937,297.2592163085937,285.0121459960937,1.0,0.6066533327102661,0.4785796403884887,0.4785796403884887,1.0,1.0,-3.119725465774536,1.1162121295928955,2.0035133361816406,0.4137324690818786,0.948993682861328,0.948993682861328,0.0,190.31253051757807,176.0,57170.35546875,0.0,2741.246337890625,1.0,279.44158935546875,283.1720275878906,296.2259216308594,299.8590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32921.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066566228866576,1.0,0.0,0.0,3.6643569469451904,3.6643805503845215,8.959603974290076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.724609375,0.0,1526.07177734375,1895.4371337890625,0.0,3465.55029296875,0.9063543677330016,1.0,0.0,3.0,1.0,0.0
18184140,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8415545225143433,0.4193817675113678,0.3803289532661438,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8887535929679871,0.4964966773986816,0.4722242951393127,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8501313924789429,0.433238536119461,0.3053643703460693,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8097925186157227,0.3706118166446686,0.3544190526008606,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7014487981796265,0.2373341172933578,1.087059497833252,284.90533447265625,284.95001220703125,301.3144226074219,293.2784729003906,298.7043151855469,297.2540283203125,284.9071044921875,1.0,0.6028887033462524,0.477063775062561,0.477063775062561,1.0,1.0,-3.121236801147461,1.1135655641555786,2.0076711177825928,0.4108687043190002,0.8565521240234375,0.8565521240234375,0.0,183.5814514160156,164.0,57900.8359375,0.0,2708.42529296875,1.0,279.1575622558594,283.0459289550781,296.3007507324219,300.0510559082031,293.1499938964844,293.1499938964844,279.45001220703125,38568.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915049374103546,1.0,0.0,0.0,3.557573080062866,3.5575966835021973,8.445026082881668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.0498046875,0.0,1451.4814453125,1895.4371337890625,0.0,3543.403076171875,0.8869721293449402,1.0,0.0,3.0,1.0,0.0
18184200,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8415545225143433,0.4193817675113678,0.3803289532661438,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8887535929679871,0.4964966773986816,0.4722242951393127,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8501313924789429,0.433238536119461,0.3053643703460693,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8097925186157227,0.3706118166446686,0.3544190526008606,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7014487981796265,0.2373341172933578,1.087059497833252,284.90533447265625,284.95001220703125,301.3144226074219,293.2784729003906,298.7043151855469,297.2540283203125,284.9071044921875,1.0,0.6028887033462524,0.477063775062561,0.477063775062561,1.0,1.0,-3.121236801147461,1.1135655641555786,2.0076711177825928,0.4108687043190002,0.8565521240234375,0.8565521240234375,0.0,183.5814514160156,164.0,57900.8359375,0.0,2708.42529296875,1.0,279.1575622558594,283.0459289550781,296.3007507324219,300.0510559082031,293.1499938964844,293.1499938964844,279.45001220703125,38568.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915049374103546,1.0,0.0,0.0,3.557573080062866,3.5575966835021973,8.445026082881668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.0498046875,0.0,1451.4814453125,1895.4371337890625,0.0,3543.403076171875,0.8869721293449402,1.0,0.0,3.0,1.0,0.0
18184260,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8528974056243896,0.420235127210617,0.380441278219223,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9031688570976256,0.4998432099819183,0.4747379422187805,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8619375228881836,0.4342288076877594,0.3055777847766876,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8211914300918579,0.3720649182796478,0.3552084267139435,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7114319205284119,0.2376170009374618,1.0858395099639893,285.0106201171875,284.95001220703125,301.3896179199219,293.3064880371094,298.730224609375,297.2582397460937,285.00958251953125,1.0,0.5978270173072815,0.4757097363471985,0.4757097363471985,1.0,1.0,-3.1241250038146973,1.1118022203445437,2.0123226642608643,0.4083757400512695,0.9543229341506958,0.9543229341506958,0.0,174.13470458984375,152.0,57402.35546875,0.0,2663.8251953125,1.0,279.4417724609375,283.1630249023437,296.28106689453125,299.9298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33031.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906160295009613,1.0,0.0,0.0,3.688214540481568,3.6882383823394775,9.076651394934744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.416015625,0.0,1553.6575927734375,1895.4371337890625,0.0,3460.93603515625,0.9118015170097352,1.0,0.0,3.0,1.0,0.0
18184320,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8528974056243896,0.420235127210617,0.380441278219223,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9031688570976256,0.4998432099819183,0.4747379422187805,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8619375228881836,0.4342288076877594,0.3055777847766876,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.8211914300918579,0.3720649182796478,0.3552084267139435,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7114319205284119,0.2376170009374618,1.0858395099639893,285.0106201171875,284.95001220703125,301.3896179199219,293.3064880371094,298.730224609375,297.2582397460937,285.00958251953125,1.0,0.5978270173072815,0.4757097363471985,0.4757097363471985,1.0,1.0,-3.1241250038146973,1.1118022203445437,2.0123226642608643,0.4083757400512695,0.9543229341506958,0.9543229341506958,0.0,174.13470458984375,152.0,57402.35546875,0.0,2663.8251953125,1.0,279.4417724609375,283.1630249023437,296.28106689453125,299.9298095703125,293.1499938964844,293.1499938964844,279.1499938964844,33031.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906160295009613,1.0,0.0,0.0,3.688214540481568,3.6882383823394775,9.076651394934744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.416015625,0.0,1553.6575927734375,1895.4371337890625,0.0,3460.93603515625,0.9118015170097352,1.0,0.0,3.0,1.0,0.0
18184380,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8658829927444458,0.4199764430522918,0.3801474571228027,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9204854369163512,0.5022678375244141,0.4768639206886291,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8755266666412354,0.4343731701374054,0.3055789470672607,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8336264491081238,0.3728795051574707,0.3557755649089813,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7219157814979553,0.237544298171997,1.084272861480713,284.9002380371094,284.95001220703125,301.4619140625,293.3343200683594,298.7496337890625,297.2541809082031,284.90252685546875,1.0,0.5922763347625732,0.4744098484516144,0.4744098484516144,1.0,1.0,-3.125135898590088,1.1093835830688477,2.01575231552124,0.4058455228805542,0.8596569895744324,0.8596569895744324,0.0,164.33773803710938,152.0,58135.69140625,0.0,2613.589111328125,1.0,279.1585388183594,283.03533935546875,296.3576965332031,300.12530517578125,293.1499938964844,293.1499938964844,279.1499938964844,38765.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143722653388976,1.0,0.0,0.0,3.5820765495300293,3.5821006298065186,8.561759727854223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.65625,0.0,1479.210693359375,1895.4371337890625,0.0,3537.134521484375,0.892509937286377,1.0,0.0,3.0,1.0,0.0
18184440,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.866448163986206,0.4199710488319397,0.3801163733005523,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9212677478790284,0.5023733377456665,0.4769376814365387,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8761196732521057,0.4343829751014709,0.3055671453475952,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8341649174690247,0.3729155957698822,0.3557870090007782,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7223539352416992,0.2375417351722717,1.0841670036315918,284.9025573730469,284.95001220703125,301.4649353027344,293.33551025390625,298.7504577636719,297.2540588378906,284.9044494628906,1.0,0.5920277833938599,0.4743556976318359,0.4743556976318359,1.0,1.0,-3.125059127807617,1.109235763549805,2.0158233642578125,0.40571328997612,0.8598954677581787,0.8598954677581787,0.0,163.92552185058594,140.0,58132.3515625,0.0,2611.2421875,1.0,279.1573791503906,283.0369567871094,296.3570251464844,300.1220703125,293.1499938964844,293.1499938964844,279.45001220703125,38652.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143676161766052,1.0,0.0,0.0,3.579655170440674,3.579679012298584,8.550188681510917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.185546875,0.0,1475.76708984375,1895.4371337890625,0.0,3537.091796875,0.8919200301170349,1.0,0.0,3.0,1.0,0.0
18184500,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.874487578868866,0.4203000366687774,0.3799286186695099,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.93218332529068,0.5040065050125122,0.478023499250412,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.884480893611908,0.4348303079605102,0.3055428564548492,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.841718316078186,0.3736071288585663,0.3560468554496765,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7284384965896606,0.2376708537340164,1.0831716060638428,285.0216979980469,284.95001220703125,301.5025329589844,293.3503112792969,298.76287841796875,297.2556457519531,285.0238952636719,1.0,0.5889042615890503,0.4736786484718323,0.4736786484718323,1.0,1.0,-3.125219345092773,1.1078346967697144,2.017384529113769,0.4042143225669861,0.94329172372818,0.94329172372818,0.0,158.4783172607422,140.0,57406.46484375,0.0,2582.5234375,1.0,279.40008544921875,283.1689147949219,296.31549072265625,299.9294738769531,293.1499938964844,293.1499938964844,279.45001220703125,33904.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078460335731506,1.0,0.0,0.0,3.634134531021118,3.634158134460449,8.812422720438917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.7099609375,0.0,1499.977294921875,1895.4371337890625,0.0,3476.60302734375,0.9019385576248168,1.0,0.0,3.0,1.0,0.0
18184560,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.884469211101532,0.420808881521225,0.3801347315311432,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9450653195381165,0.5057951211929321,0.4794374406337738,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8947251439094543,0.4354518353939056,0.305773913860321,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8509852886199951,0.3744369149208069,0.356560081243515,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7358161807060242,0.2379137873649597,1.0829864740371704,285.0120544433594,284.95001220703125,301.5400390625,293.365234375,298.77655029296875,297.25897216796875,285.01055908203125,1.0,0.5858259797096252,0.4730263948440552,0.4730263948440552,1.0,1.0,-3.127836942672729,1.1074525117874146,2.0203845500946045,0.4032239913940429,0.9600276947021484,0.9600276947021484,0.0,152.5665740966797,128.0,57617.80078125,0.0,2556.075927734375,1.0,279.44268798828125,283.1576843261719,296.33843994140625,300.0008850097656,293.1499938964844,293.1499938964844,279.1499938964844,33009.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053036570549012,1.0,0.0,0.0,3.7089786529541016,3.709002733230591,9.179139510706592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.1240234375,0.0,1577.0433349609375,1895.4371337890625,0.0,3452.9697265625,0.9162874817848206,1.0,0.0,3.0,1.0,0.0
18184620,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9051530361175536,0.4205036163330078,0.3797499239444732,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9696885347366332,0.5083669424057007,0.4816513359546661,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9168636202812196,0.4356606602668762,0.3057815432548523,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8708352446556091,0.3753326535224914,0.3571517765522003,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7514739036560059,0.2379074990749359,1.081469178199768,284.9013366699219,284.95001220703125,301.6146240234375,293.3954467773437,298.7967224121094,297.2553100585937,284.9032897949219,1.0,0.5793813467025757,0.4717218577861786,0.4717218577861786,1.0,1.0,-3.1289408206939697,1.105026364326477,2.023914337158203,0.4006785452365875,0.8637488484382629,0.8637488484382629,0.0,141.30694580078125,116.0,58365.52734375,0.0,2498.114501953125,1.0,279.1572265625,283.0294494628906,296.4167785644531,300.1966552734375,293.1499938964844,293.1499938964844,279.45001220703125,38655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135071635246276,1.0,0.0,0.0,3.600684642791748,3.600708484649658,8.650943073007511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.61865234375,0.0,1498.5899658203125,1895.4371337890625,0.0,3529.122802734375,0.8965613842010498,1.0,0.0,3.0,1.0,0.0
18184680,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9051530361175536,0.4205036163330078,0.3797499239444732,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9696885347366332,0.5083669424057007,0.4816513359546661,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9168636202812196,0.4356606602668762,0.3057815432548523,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8708352446556091,0.3753326535224914,0.3571517765522003,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7514739036560059,0.2379074990749359,1.081469178199768,284.9013366699219,284.95001220703125,301.6146240234375,293.3954467773437,298.7967224121094,297.2553100585937,284.9032897949219,1.0,0.5793813467025757,0.4717218577861786,0.4717218577861786,1.0,1.0,-3.1289408206939697,1.105026364326477,2.023914337158203,0.4006785452365875,0.8637488484382629,0.8637488484382629,0.0,141.30694580078125,116.0,58365.52734375,0.0,2498.114501953125,1.0,279.1572265625,283.0294494628906,296.4167785644531,300.1966552734375,293.1499938964844,293.1499938964844,279.45001220703125,38655.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135071635246276,1.0,0.0,0.0,3.600684642791748,3.600708484649658,8.650943073007511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.61865234375,0.0,1498.5899658203125,1895.4371337890625,0.0,3529.122802734375,0.8965613842010498,1.0,0.0,3.0,1.0,0.0
18184740,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9347991943359376,0.4212923645973205,0.3797072768211365,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9951239824295044,0.511829137802124,0.4841676652431488,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9475276470184326,0.43677619099617,0.3060062527656555,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8970241546630859,0.3768915235996246,0.3579398095607757,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7725372910499573,0.2383330911397934,1.0804370641708374,285.01287841796875,284.95001220703125,301.6884765625,293.4259338378906,298.82232666015625,297.2604675292969,285.01190185546875,1.0,0.5727968215942383,0.4704173505306244,0.4704173505306244,1.0,1.0,-3.131883144378662,1.1033285856246948,2.0285544395446777,0.3982552587985992,0.9655063152313232,0.9655063152313232,0.0,129.37310791015625,104.0,57836.171875,0.0,2440.016845703125,1.0,279.44207763671875,283.1527099609375,296.39996337890625,300.07647705078125,293.1499938964844,293.1499938964844,279.1499938964844,33105.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045002460479736,1.0,0.0,0.0,3.726665735244751,3.7266900539398193,9.266893812309718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.783203125,0.0,1598.0372314453125,1895.4371337890625,0.0,3445.495849609375,0.9205333590507508,1.0,0.0,3.0,1.0,0.0
18184800,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9347991943359376,0.4212923645973205,0.3797072768211365,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9951239824295044,0.511829137802124,0.4841676652431488,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9475276470184326,0.43677619099617,0.3060062527656555,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8970241546630859,0.3768915235996246,0.3579398095607757,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7725372910499573,0.2383330911397934,1.0804370641708374,285.01287841796875,284.95001220703125,301.6884765625,293.4259338378906,298.82232666015625,297.2604675292969,285.01190185546875,1.0,0.5727968215942383,0.4704173505306244,0.4704173505306244,1.0,1.0,-3.131883144378662,1.1033285856246948,2.0285544395446777,0.3982552587985992,0.9655063152313232,0.9655063152313232,0.0,129.37310791015625,104.0,57836.171875,0.0,2440.016845703125,1.0,279.44207763671875,283.1527099609375,296.39996337890625,300.07647705078125,293.1499938964844,293.1499938964844,279.1499938964844,33105.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045002460479736,1.0,0.0,0.0,3.726665735244751,3.7266900539398193,9.266893812309718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.783203125,0.0,1598.0372314453125,1895.4371337890625,0.0,3445.495849609375,0.9205333590507508,1.0,0.0,3.0,1.0,0.0
18184860,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9666538834571838,0.4208019375801086,0.3792025148868561,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.5160391330718994,0.4500896036624908,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.978055775165558,0.4369073808193207,0.3059927821159363,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9290401935577391,0.377711147069931,0.3584999442100525,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7971512675285339,0.2382858693599701,1.0788849592208862,284.88427734375,284.95001220703125,301.7611999511719,293.4563903808594,298.8446044921875,297.26336669921875,284.8843994140625,1.0,0.565514087677002,0.4691146910190582,0.4691146910190582,1.0,1.0,-3.1277313232421875,1.0997533798217771,2.02797794342041,0.3845798671245575,0.8540711998939514,0.8540711998939514,0.0,117.51136779785156,122.0,58284.91015625,0.0,2339.618408203125,1.0,279.1571350097656,283.0145263671875,296.47540283203125,300.257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39315.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912339210510254,1.0,0.0,0.0,3.60498309135437,3.60500741004944,8.671610771671112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.3818359375,0.0,1508.1617431640625,1895.4371337890625,0.0,3518.2998046875,0.8977536559104919,1.0,0.0,3.0,1.0,0.0
18184920,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9666538834571838,0.4208019375801086,0.3792025148868561,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.5160391330718994,0.4500896036624908,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.978055775165558,0.4369073808193207,0.3059927821159363,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9290401935577391,0.377711147069931,0.3584999442100525,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7971512675285339,0.2382858693599701,1.0788849592208862,284.88427734375,284.95001220703125,301.7611999511719,293.4563903808594,298.8446044921875,297.26336669921875,284.8843994140625,1.0,0.565514087677002,0.4691146910190582,0.4691146910190582,1.0,1.0,-3.1277313232421875,1.0997533798217771,2.02797794342041,0.3845798671245575,0.8540711998939514,0.8540711998939514,0.0,117.51136779785156,122.0,58284.91015625,0.0,2339.618408203125,1.0,279.1571350097656,283.0145263671875,296.47540283203125,300.257568359375,293.1499938964844,293.1499938964844,279.45001220703125,39315.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912339210510254,1.0,0.0,0.0,3.60498309135437,3.60500741004944,8.671610771671112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.3818359375,0.0,1508.1617431640625,1895.4371337890625,0.0,3518.2998046875,0.8977536559104919,1.0,0.0,3.0,1.0,0.0
