time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184980,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9569363594055176,0.4214085042476654,0.3795514106750488,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.5229865908622742,0.4638974964618683,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9693949818611144,0.4379519522190094,0.3066012263298034,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9194989204406738,0.3792043328285217,0.3598160743713379,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7893686294555664,0.2387135773897171,1.0806461572647097,285.0082702636719,284.95001220703125,301.83258056640625,293.48663330078125,298.8790283203125,297.28448486328125,285.0075378417969,1.0,0.5655006170272827,0.4678120613098144,0.4678120613098144,1.0,1.0,-3.1105356216430664,1.0891481637954712,2.0213875770568848,0.3887961506843567,0.9572902321815492,0.9572902321815492,0.0,120.76261901855467,140.0,57627.66015625,0.0,2354.03564453125,1.0,279.4423828125,283.1498413085937,296.4540405273437,300.1173095703125,293.1499938964844,293.1499938964844,279.1499938964844,33352.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018344283103944,1.0,0.0,0.0,3.7159719467163086,3.715996265411377,9.213786711370632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7265625,0.0,1587.64453125,1895.4371337890625,0.0,3420.677978515625,0.9181245565414428,1.0,0.0,3.0,1.0,0.0
18185040,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9569363594055176,0.4214085042476654,0.3795514106750488,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9990000128746032,0.5229865908622742,0.4638974964618683,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9693949818611144,0.4379519522190094,0.3066012263298034,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9194989204406738,0.3792043328285217,0.3598160743713379,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7893686294555664,0.2387135773897171,1.0806461572647097,285.0082702636719,284.95001220703125,301.83258056640625,293.48663330078125,298.8790283203125,297.28448486328125,285.0075378417969,1.0,0.5655006170272827,0.4678120613098144,0.4678120613098144,1.0,1.0,-3.1105356216430664,1.0891481637954712,2.0213875770568848,0.3887961506843567,0.9572902321815492,0.9572902321815492,0.0,120.76261901855467,140.0,57627.66015625,0.0,2354.03564453125,1.0,279.4423828125,283.1498413085937,296.4540405273437,300.1173095703125,293.1499938964844,293.1499938964844,279.1499938964844,33352.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018344283103944,1.0,0.0,0.0,3.7159719467163086,3.715996265411377,9.213786711370632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7265625,0.0,1587.64453125,1895.4371337890625,0.0,3420.677978515625,0.9181245565414428,1.0,0.0,3.0,1.0,0.0
18185100,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9523912668228148,0.4212858974933624,0.3797829151153564,297.4386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.5252492427825928,0.4703589081764221,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9653393030166626,0.4381698966026306,0.3069688677787781,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9153457880020142,0.3797367215156555,0.3605493009090423,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7859513759613037,0.2388160526752472,1.0819166898727417,284.8835144042969,284.95001220703125,301.86767578125,293.5015563964844,298.8917236328125,297.287353515625,284.8807678222656,1.0,0.5683732032775879,0.4671607613563537,0.4671607613563537,1.0,1.0,-3.121423959732056,1.091999650001526,2.02942442893982,0.3891357481479645,0.8736756443977356,0.8736756443977356,0.0,122.81713104248048,140.0,58724.23828125,0.0,2385.34130859375,1.0,279.1961364746094,283.0033569335937,296.5289001464844,300.3623046875,293.1499938964844,293.1499938964844,279.1499938964844,37125.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077512621879578,1.0,0.0,0.0,3.692856550216675,3.692881345748901,9.09951381800056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.845703125,0.0,1589.8902587890625,1895.4371337890625,0.0,3475.722900390625,0.913654088973999,1.0,0.0,3.0,1.0,0.0
18185160,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9441267848014832,0.4209610521793365,0.379611611366272,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9990000128746032,0.5264109969139099,0.4813142716884613,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.957826554775238,0.4382167458534241,0.3070940673351288,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9079816937446594,0.3801324367523193,0.3610474765300751,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7799339890480042,0.2388015240430832,1.0824933052062988,284.9138488769531,284.95001220703125,301.9023132324219,293.5163879394531,298.9005126953125,297.2835388183594,284.91650390625,1.0,0.5724570155143738,0.4666267931461334,0.4666267931461334,1.0,1.0,-3.135824203491211,1.096461534500122,2.039362668991089,0.3903189599514007,0.8753544688224792,0.8753544688224792,0.0,126.1922378540039,158.0,58748.82421875,0.0,2430.571044921875,1.0,279.1573181152344,283.03009033203125,296.53778076171875,300.33282470703125,293.1499938964844,293.1499938964844,279.45001220703125,38104.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098961353302002,1.0,0.0,0.0,3.623647689819336,3.623671770095825,8.761635967857728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.5166015625,0.0,1519.6817626953125,1895.4371337890625,0.0,3495.639892578125,0.9013952612876892,1.0,0.0,3.0,1.0,0.0
18185220,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9179055094718932,0.4215400218963623,0.3802325427532196,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9908185601234436,0.5273298025131226,0.4996361434459686,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.932483434677124,0.4393321275711059,0.3079780042171478,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8862826824188232,0.3816631436347961,0.3627044856548309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.761380136013031,0.2391790598630905,1.0856131315231323,285.0393981933594,284.95001220703125,301.9700622558594,293.54541015625,298.9154052734375,297.2726135253906,285.037109375,1.0,0.5829378366470337,0.4655588865280151,0.4655588865280151,1.0,1.0,-3.1644978523254395,1.105278491973877,2.0592193603515625,0.3931316435337066,1.0,1.0,0.0,137.35476684570312,176.0,58648.25390625,0.0,2546.501953125,1.0,279.4432067871094,283.1566772460937,296.5281982421875,300.2510070800781,293.1499938964844,293.1499938964844,279.1499938964844,32304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027949571609496,1.0,0.0,0.0,3.778211832046509,3.778236389160156,9.525019208922458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2060546875,0.0,1651.9249267578125,1895.4371337890625,0.0,3429.623291015625,0.9314247369766236,1.0,0.0,3.0,1.0,0.0
18185280,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9179055094718932,0.4215400218963623,0.3802325427532196,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9908185601234436,0.5273298025131226,0.4996361434459686,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.932483434677124,0.4393321275711059,0.3079780042171478,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8862826824188232,0.3816631436347961,0.3627044856548309,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.761380136013031,0.2391790598630905,1.0856131315231323,285.0393981933594,284.95001220703125,301.9700622558594,293.54541015625,298.9154052734375,297.2726135253906,285.037109375,1.0,0.5829378366470337,0.4655588865280151,0.4655588865280151,1.0,1.0,-3.1644978523254395,1.105278491973877,2.0592193603515625,0.3931316435337066,1.0,1.0,0.0,137.35476684570312,176.0,58648.25390625,0.0,2546.501953125,1.0,279.4432067871094,283.1566772460937,296.5281982421875,300.2510070800781,293.1499938964844,293.1499938964844,279.1499938964844,32304.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027949571609496,1.0,0.0,0.0,3.778211832046509,3.778236389160156,9.525019208922458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.2060546875,0.0,1651.9249267578125,1895.4371337890625,0.0,3429.623291015625,0.9314247369766236,1.0,0.0,3.0,1.0,0.0
18185340,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8852366209030151,0.420584499835968,0.3804112672805786,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9608740210533142,0.5281619429588318,0.500971794128418,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8981718420982361,0.4392370879650116,0.3086553812026977,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8573665618896484,0.3822517096996307,0.3641855418682098,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7373324632644653,0.2388579249382019,1.088233232498169,284.89764404296875,284.95001220703125,302.0355834960937,293.5735168457031,298.925048828125,297.2569885253906,284.8995666503906,1.0,0.5937430262565613,0.4644909501075744,0.4644909501075744,1.0,1.0,-3.1730031967163086,1.1061738729476929,2.0668294429779053,0.3922532796859741,0.8922346234321594,0.8922346234321594,0.0,154.12997436523438,194.0,59704.36328125,0.0,2653.211181640625,1.0,279.15631103515625,282.9965209960937,296.60626220703125,300.4712219238281,293.1499938964844,293.1499938964844,279.45001220703125,37889.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133464694023132,1.0,0.0,0.0,3.713888645172119,3.7139134407043457,9.203457693729432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5390625,0.0,1619.799072265625,1895.4371337890625,0.0,3527.634033203125,0.9208900928497314,1.0,0.0,3.0,1.0,0.0
18185400,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8852366209030151,0.420584499835968,0.3804112672805786,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9608740210533142,0.5281619429588318,0.500971794128418,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8981718420982361,0.4392370879650116,0.3086553812026977,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8573665618896484,0.3822517096996307,0.3641855418682098,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7373324632644653,0.2388579249382019,1.088233232498169,284.89764404296875,284.95001220703125,302.0355834960937,293.5735168457031,298.925048828125,297.2569885253906,284.8995666503906,1.0,0.5937430262565613,0.4644909501075744,0.4644909501075744,1.0,1.0,-3.1730031967163086,1.1061738729476929,2.0668294429779053,0.3922532796859741,0.8922346234321594,0.8922346234321594,0.0,154.12997436523438,194.0,59704.36328125,0.0,2653.211181640625,1.0,279.15631103515625,282.9965209960937,296.60626220703125,300.4712219238281,293.1499938964844,293.1499938964844,279.45001220703125,37889.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133464694023132,1.0,0.0,0.0,3.713888645172119,3.7139134407043457,9.203457693729432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.5390625,0.0,1619.799072265625,1895.4371337890625,0.0,3527.634033203125,0.9208900928497314,1.0,0.0,3.0,1.0,0.0
18185460,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8599644303321838,0.4206531047821045,0.3807682394981384,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.932142972946167,0.5307968258857727,0.5036616921424866,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.872631847858429,0.4399639666080475,0.3094299435615539,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8349912762641907,0.3834126591682434,0.3657212257385254,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7181743383407593,0.2388473153114318,1.0906537771224976,285.02362060546875,284.95001220703125,302.0985412597656,293.60040283203125,298.9408569335937,297.2554626464844,285.0224304199219,1.0,0.6047731041908264,0.4627710580825805,0.4627710580825805,1.0,1.0,-3.182344913482666,1.105941891670227,2.0764031410217285,0.3898863196372986,1.0,1.0,0.0,171.30433654785156,212.0,59139.3828125,0.0,2765.1240234375,1.0,279.4436950683594,283.1334533691406,296.5808410644531,300.3427429199219,293.1499938964844,293.1499938964844,279.1499938964844,33101.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057157635688782,1.0,0.0,0.0,3.832486152648926,3.832511425018311,9.800641009860556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.533203125,0.0,1723.05908203125,1895.4371337890625,0.0,3456.802734375,0.9441748857498168,1.0,0.0,3.0,1.0,0.0
18185520,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8599644303321838,0.4206531047821045,0.3807682394981384,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.932142972946167,0.5307968258857727,0.5036616921424866,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.872631847858429,0.4399639666080475,0.3094299435615539,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8349912762641907,0.3834126591682434,0.3657212257385254,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.7181743383407593,0.2388473153114318,1.0906537771224976,285.02362060546875,284.95001220703125,302.0985412597656,293.60040283203125,298.9408569335937,297.2554626464844,285.0224304199219,1.0,0.6047731041908264,0.4627710580825805,0.4627710580825805,1.0,1.0,-3.182344913482666,1.105941891670227,2.0764031410217285,0.3898863196372986,1.0,1.0,0.0,171.30433654785156,212.0,59139.3828125,0.0,2765.1240234375,1.0,279.4436950683594,283.1334533691406,296.5808410644531,300.3427429199219,293.1499938964844,293.1499938964844,279.1499938964844,33101.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057157635688782,1.0,0.0,0.0,3.832486152648926,3.832511425018311,9.800641009860556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.533203125,0.0,1723.05908203125,1895.4371337890625,0.0,3456.802734375,0.9441748857498168,1.0,0.0,3.0,1.0,0.0
18185580,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387346267700195,0.4195158183574676,0.3807717263698578,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9067732691764832,0.5327358245849609,0.506438136100769,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8510448932647705,0.4397502243518829,0.310024082660675,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8159081935882568,0.3838575780391693,0.3670753538608551,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6997920274734497,0.2383802086114883,1.092658281326294,284.8934326171875,284.95001220703125,302.15869140625,293.6258850097656,298.9507751464844,297.2471923828125,284.8952941894531,1.0,0.6159085035324097,0.4610511660575866,0.4610511660575866,1.0,1.0,-3.1904497146606445,1.1051180362701416,2.085331678390503,0.3874349892139435,0.8974260091781616,0.8974260091781616,0.0,189.3340301513672,215.0,60126.44921875,0.0,2879.7685546875,1.0,279.1568908691406,282.9833068847656,296.6521911621094,300.5453186035156,293.1499938964844,293.1499938964844,279.45001220703125,38238.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914863109588623,1.0,0.0,0.0,3.753463268280029,3.753488540649414,9.400644103152444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.998046875,0.0,1668.57763671875,1895.4371337890625,0.0,3541.6787109375,0.9300016760826112,1.0,0.0,3.0,1.0,0.0
18185640,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8387346267700195,0.4195158183574676,0.3807717263698578,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9067732691764832,0.5327358245849609,0.506438136100769,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8510448932647705,0.4397502243518829,0.310024082660675,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8159081935882568,0.3838575780391693,0.3670753538608551,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6997920274734497,0.2383802086114883,1.092658281326294,284.8934326171875,284.95001220703125,302.15869140625,293.6258850097656,298.9507751464844,297.2471923828125,284.8952941894531,1.0,0.6159085035324097,0.4610511660575866,0.4610511660575866,1.0,1.0,-3.1904497146606445,1.1051180362701416,2.085331678390503,0.3874349892139435,0.8974260091781616,0.8974260091781616,0.0,189.3340301513672,215.0,60126.44921875,0.0,2879.7685546875,1.0,279.1568908691406,282.9833068847656,296.6521911621094,300.5453186035156,293.1499938964844,293.1499938964844,279.45001220703125,38238.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914863109588623,1.0,0.0,0.0,3.753463268280029,3.753488540649414,9.400644103152444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.998046875,0.0,1668.57763671875,1895.4371337890625,0.0,3541.6787109375,0.9300016760826112,1.0,0.0,3.0,1.0,0.0
18185700,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8319923281669617,0.4193881154060364,0.3806022405624389,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8995773196220398,0.5340995788574219,0.5077050924301147,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8442968130111694,0.4399872720241546,0.3101883232593536,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8095953464508057,0.384321928024292,0.3675777912139892,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.6935517191886902,0.2382778972387313,1.09284245967865,285.0244140625,284.95001220703125,302.1876220703125,293.63800048828125,298.9575500488281,297.2465515136719,285.0277404785156,1.0,0.619551956653595,0.4601912200450897,0.4601912200450897,1.0,1.0,-3.192789077758789,1.1040338277816772,2.0887551307678223,0.3858210146427154,0.9874577522277832,0.9874577522277832,0.0,195.824935913086,215.0,59280.50390625,0.0,2919.987548828125,1.0,279.4044189453125,283.1293640136719,296.60797119140625,300.3436889648437,293.1499938964844,293.1499938964844,279.45001220703125,34213.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90882670879364,1.0,0.0,0.0,3.795397758483887,3.795422792434693,9.611869700165698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.736328125,0.0,1687.123779296875,1895.4371337890625,0.0,3485.711669921875,0.9382672905921936,1.0,0.0,3.0,1.0,0.0
18185760,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8277265429496765,0.4195180535316467,0.3808342218399048,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.895268440246582,0.5356912016868591,0.5093211531639099,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8400837779045105,0.4404614865779876,0.3106050193309784,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8054908514022827,0.3849715888500213,0.3683181703090668,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6895126104354858,0.2383196949958801,1.0936667919158936,285.0247497558594,284.95001220703125,302.2157287597656,293.6496887207031,298.9662475585937,297.2483825683594,285.02392578125,1.0,0.6226672530174255,0.4595121145248413,0.4595121145248413,1.0,1.0,-3.1973912715911865,1.104212999343872,2.0931782722473145,0.3849643468856811,1.0,1.0,0.0,200.5254669189453,203.0,59452.16015625,0.0,2955.237060546875,1.0,279.4437866210937,283.12701416015625,296.6269226074219,300.4106750488281,293.1499938964844,293.1499938964844,279.1499938964844,33517.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066493511199952,1.0,0.0,0.0,3.85886025428772,3.858886003494263,9.935995421983534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.0712890625,0.0,1758.553466796875,1895.4371337890625,0.0,3465.482421875,0.950389325618744,1.0,0.0,3.0,1.0,0.0
18185820,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8263065218925476,0.4183981120586395,0.3802137970924377,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8954308032989502,0.5377436876296997,0.5115802884101868,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8391685485839844,0.440297931432724,0.3107402622699737,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8049435615539551,0.3854379951953888,0.3690221309661865,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6883218288421631,0.2378900200128555,1.0926260948181152,284.8901062011719,284.95001220703125,302.2693176269531,293.67156982421875,298.9757080078125,297.241943359375,284.89178466796875,1.0,0.6230345368385315,0.4581539332866668,0.4581539332866668,1.0,1.0,-3.1991336345672607,1.1016969680786133,2.0974366664886475,0.3822775185108185,0.8996734023094177,0.8996734023094177,0.0,201.6562347412109,191.0,60363.7109375,0.0,2965.068603515625,1.0,279.1568298339844,282.97369384765625,296.6955871582031,300.6068115234375,293.1499938964844,293.1499938964844,278.8500061035156,38403.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153308868408204,1.0,0.0,0.0,3.777567625045776,3.77759313583374,9.52177174440294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.826171875,0.0,1698.390869140625,1895.4371337890625,0.0,3546.008056640625,0.9353947043418884,1.0,0.0,3.0,1.0,0.0
18185880,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8263065218925476,0.4183981120586395,0.3802137970924377,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8954308032989502,0.5377436876296997,0.5115802884101868,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8391685485839844,0.440297931432724,0.3107402622699737,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8049435615539551,0.3854379951953888,0.3690221309661865,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6883218288421631,0.2378900200128555,1.0926260948181152,284.8901062011719,284.95001220703125,302.2693176269531,293.67156982421875,298.9757080078125,297.241943359375,284.89178466796875,1.0,0.6230345368385315,0.4581539332866668,0.4581539332866668,1.0,1.0,-3.1991336345672607,1.1016969680786133,2.0974366664886475,0.3822775185108185,0.8996734023094177,0.8996734023094177,0.0,201.6562347412109,191.0,60363.7109375,0.0,2965.068603515625,1.0,279.1568298339844,282.97369384765625,296.6955871582031,300.6068115234375,293.1499938964844,293.1499938964844,278.8500061035156,38403.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153308868408204,1.0,0.0,0.0,3.777567625045776,3.77759313583374,9.52177174440294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9522.826171875,0.0,1698.390869140625,1895.4371337890625,0.0,3546.008056640625,0.9353947043418884,1.0,0.0,3.0,1.0,0.0
18185940,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8296712636947632,0.4172598421573639,0.3789040744304657,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9014989733695984,0.5397464632987976,0.5131787061691284,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8432477712631226,0.4400632977485657,0.310373991727829,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8095241189002991,0.3858275711536407,0.3691423833370209,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6916481256484985,0.2373882979154586,1.0893465280532837,284.88385009765625,284.95001220703125,302.3192443847656,293.6913452148437,298.9836120605469,297.2358093261719,284.8851928710937,1.0,0.619871199131012,0.4567957520484924,0.4567957520484924,1.0,1.0,-3.195240974426269,1.0970040559768677,2.0982370376586914,0.3784783780574798,0.8293433785438538,0.8293433785438538,0.0,197.1103973388672,179.0,60324.96484375,0.0,2932.14404296875,1.0,278.8583679199219,282.9463195800781,296.6991271972656,300.6242980957031,293.1499938964844,293.1499938964844,279.1499938964844,41108.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919627010822296,1.0,0.0,0.0,3.5252685546875,3.52529239654541,8.292351481031801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2880859375,0.0,1435.6932373046875,1895.4371337890625,0.0,3585.7158203125,0.882240891456604,1.0,0.0,3.0,1.0,0.0
18186000,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8296712636947632,0.4172598421573639,0.3789040744304657,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9014989733695984,0.5397464632987976,0.5131787061691284,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8432477712631226,0.4400632977485657,0.310373991727829,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8095241189002991,0.3858275711536407,0.3691423833370209,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.6916481256484985,0.2373882979154586,1.0893465280532837,284.88385009765625,284.95001220703125,302.3192443847656,293.6913452148437,298.9836120605469,297.2358093261719,284.8851928710937,1.0,0.619871199131012,0.4567957520484924,0.4567957520484924,1.0,1.0,-3.195240974426269,1.0970040559768677,2.0982370376586914,0.3784783780574798,0.8293433785438538,0.8293433785438538,0.0,197.1103973388672,179.0,60324.96484375,0.0,2932.14404296875,1.0,278.8583679199219,282.9463195800781,296.6991271972656,300.6242980957031,293.1499938964844,293.1499938964844,279.1499938964844,41108.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919627010822296,1.0,0.0,0.0,3.5252685546875,3.52529239654541,8.292351481031801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.2880859375,0.0,1435.6932373046875,1895.4371337890625,0.0,3585.7158203125,0.882240891456604,1.0,0.0,3.0,1.0,0.0
18186060,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8387524485588074,0.4176594018936157,0.3786682784557342,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.914784014225006,0.5430558323860168,0.5156899690628052,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8531799912452698,0.4411567747592926,0.310686320066452,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8193500638008118,0.387244164943695,0.3699195086956024,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7001174688339233,0.2376271486282348,1.0879756212234497,284.9973449707031,284.95001220703125,302.3651428222656,293.7087097167969,298.9989624023437,297.2419128417969,284.9970703125,1.0,0.6152137517929077,0.4555703997611999,0.4555703997611999,1.0,1.0,-3.1976304054260254,1.0950357913970947,2.1025946140289307,0.3758873343467712,0.921588659286499,0.921588659286499,0.0,188.27061462402344,167.0,59656.74609375,0.0,2888.92333984375,1.0,279.1413879394531,283.0750732421875,296.671875,300.4707946777344,293.1499938964844,293.1499938964844,278.8500061035156,34036.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081960916519164,1.0,0.0,0.0,3.6248838901519775,3.6249072551727295,8.767615327087697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.068359375,0.0,1490.8172607421875,1895.4371337890625,0.0,3479.85498046875,0.8983908891677856,1.0,0.0,3.0,1.0,0.0
18186120,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8387524485588074,0.4176594018936157,0.3786682784557342,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.914784014225006,0.5430558323860168,0.5156899690628052,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8531799912452698,0.4411567747592926,0.310686320066452,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8193500638008118,0.387244164943695,0.3699195086956024,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7001174688339233,0.2376271486282348,1.0879756212234497,284.9973449707031,284.95001220703125,302.3651428222656,293.7087097167969,298.9989624023437,297.2419128417969,284.9970703125,1.0,0.6152137517929077,0.4555703997611999,0.4555703997611999,1.0,1.0,-3.1976304054260254,1.0950357913970947,2.1025946140289307,0.3758873343467712,0.921588659286499,0.921588659286499,0.0,188.27061462402344,167.0,59656.74609375,0.0,2888.92333984375,1.0,279.1413879394531,283.0750732421875,296.671875,300.4707946777344,293.1499938964844,293.1499938964844,278.8500061035156,34036.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081960916519164,1.0,0.0,0.0,3.6248838901519775,3.6249072551727295,8.767615327087697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.068359375,0.0,1490.8172607421875,1895.4371337890625,0.0,3479.85498046875,0.8983908891677856,1.0,0.0,3.0,1.0,0.0
18186180,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8496425747871399,0.4169540107250213,0.3779258728027344,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9314401745796204,0.5454636216163635,0.5177806615829468,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8652409315109253,0.4414005577564239,0.3107326030731201,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.83065265417099,0.3880514502525329,0.3704554736614227,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7102753520011902,0.2375558763742447,1.086292386054993,284.9135437011719,284.95001220703125,302.40673828125,293.7234802246094,299.00732421875,297.2400207519531,284.91412353515625,1.0,0.6096663475036621,0.4543450176715851,0.4543450176715851,1.0,1.0,-3.1979353427886963,1.0922460556030271,2.10568904876709,0.3731227219104767,0.8438758850097656,0.8438758850097656,0.0,178.38314819335938,155.0,60209.72265625,0.0,2835.611328125,1.0,278.8585510253906,282.971435546875,296.73614501953125,300.6404724121094,293.1499938964844,293.1499938964844,279.1499938964844,38668.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145702123641968,1.0,0.0,0.0,3.498971939086914,3.498995065689087,8.169100169652665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2900390625,0.0,1390.6827392578125,1895.4371337890625,0.0,3538.967529296875,0.8741645216941833,1.0,0.0,3.0,1.0,0.0
18186240,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8496425747871399,0.4169540107250213,0.3779258728027344,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9314401745796204,0.5454636216163635,0.5177806615829468,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8652409315109253,0.4414005577564239,0.3107326030731201,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.83065265417099,0.3880514502525329,0.3704554736614227,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7102753520011902,0.2375558763742447,1.086292386054993,284.9135437011719,284.95001220703125,302.40673828125,293.7234802246094,299.00732421875,297.2400207519531,284.91412353515625,1.0,0.6096663475036621,0.4543450176715851,0.4543450176715851,1.0,1.0,-3.1979353427886963,1.0922460556030271,2.10568904876709,0.3731227219104767,0.8438758850097656,0.8438758850097656,0.0,178.38314819335938,155.0,60209.72265625,0.0,2835.611328125,1.0,278.8585510253906,282.971435546875,296.73614501953125,300.6404724121094,293.1499938964844,293.1499938964844,279.1499938964844,38668.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145702123641968,1.0,0.0,0.0,3.498971939086914,3.498995065689087,8.169100169652665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2900390625,0.0,1390.6827392578125,1895.4371337890625,0.0,3538.967529296875,0.8741645216941833,1.0,0.0,3.0,1.0,0.0
18186300,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8561727404594421,0.41701540350914,0.3775457739830017,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9410529136657716,0.54701828956604,0.5188166499137878,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8724128603935242,0.4418534636497497,0.3107400238513946,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8372294306755066,0.3887030184268951,0.3707017600536346,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7159047722816467,0.2376768589019775,1.0853465795516968,285.02227783203125,284.95001220703125,302.42584228515625,293.72979736328125,299.01287841796875,297.2420349121094,285.0233764648437,1.0,0.6066451668739319,0.4537323415279388,0.4537323415279388,1.0,1.0,-3.1978862285614014,1.0907784700393677,2.1071078777313232,0.3715984225273132,0.9222121834754944,0.9222121834754944,0.0,173.0193634033203,155.0,59499.80078125,0.0,2806.25439453125,1.0,279.0981750488281,283.0941162109375,296.69305419921875,300.4455261230469,293.1499938964844,293.1499938964844,279.1499938964844,33859.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082227349281312,1.0,0.0,0.0,3.5543198585510254,3.55434250831604,8.429586841884884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.4609375,0.0,1413.705078125,1895.4371337890625,0.0,3480.1025390625,0.8840997815132141,1.0,0.0,3.0,1.0,0.0
18186360,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8642067313194275,0.4171867370605469,0.3774849772453308,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9520356059074402,0.5486706495285034,0.5201365947723389,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8810901641845703,0.4424187242984772,0.3109571933746338,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8451318144798279,0.3894487619400024,0.3711625337600708,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7223573923110962,0.2378838509321212,1.0850870609283447,285.004638671875,284.95001220703125,302.4437561035156,293.7353820800781,299.0188903808594,297.2451477050781,285.0030517578125,1.0,0.6036382913589478,0.4531344175338745,0.4531344175338745,1.0,1.0,-3.199901819229126,1.09013032913208,2.109771490097046,0.3704681694507599,0.9321300983428956,0.9321300983428956,0.0,167.218994140625,143.0,59687.95703125,0.0,2778.72216796875,1.0,279.1420288085937,283.07769775390625,296.7099914550781,300.51177978515625,293.1499938964844,293.1499938964844,278.8500061035156,33150.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060119390487672,1.0,0.0,0.0,3.626614809036255,3.626638174057007,8.775990636422648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.6123046875,0.0,1486.1246337890625,1895.4371337890625,0.0,3459.556640625,0.8977940678596497,1.0,0.0,3.0,1.0,0.0
18186420,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8806613683700562,0.4163219630718231,0.3765643239021301,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9725395441055298,0.5509399771690369,0.5220673084259033,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8988583087921143,0.4425455033779144,0.3108995854854584,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8616456389427185,0.3901805877685547,0.3715981543064117,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7351556420326233,0.2378225475549698,1.0833197832107544,284.9088134765625,284.95001220703125,302.4759216308594,293.74420166015625,299.0230407714844,297.2419128417969,284.9100646972656,1.0,0.5972670912742615,0.4519385695457458,0.4519385695457458,1.0,1.0,-3.199453830718994,1.0870991945266724,2.112354516983032,0.3676112294197082,0.8461312651634216,0.8461312651634216,0.0,156.1394805908203,131.0,60246.8203125,0.0,2717.32958984375,1.0,278.85797119140625,282.9649963378906,296.7649230957031,300.6758728027344,293.1499938964844,293.1499938964844,279.1499938964844,38653.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140286445617676,1.0,0.0,0.0,3.505343437194824,3.505366563796997,8.198878163057088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9375,0.0,1397.17236328125,1895.4371337890625,0.0,3533.952880859375,0.8755497932434082,1.0,0.0,3.0,1.0,0.0
18186480,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8806613683700562,0.4163219630718231,0.3765643239021301,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9725395441055298,0.5509399771690369,0.5220673084259033,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8988583087921143,0.4425455033779144,0.3108995854854584,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8616456389427185,0.3901805877685547,0.3715981543064117,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7351556420326233,0.2378225475549698,1.0833197832107544,284.9088134765625,284.95001220703125,302.4759216308594,293.74420166015625,299.0230407714844,297.2419128417969,284.9100646972656,1.0,0.5972670912742615,0.4519385695457458,0.4519385695457458,1.0,1.0,-3.199453830718994,1.0870991945266724,2.112354516983032,0.3676112294197082,0.8461312651634216,0.8461312651634216,0.0,156.1394805908203,131.0,60246.8203125,0.0,2717.32958984375,1.0,278.85797119140625,282.9649963378906,296.7649230957031,300.6758728027344,293.1499938964844,293.1499938964844,279.1499938964844,38653.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140286445617676,1.0,0.0,0.0,3.505343437194824,3.505366563796997,8.198878163057088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.9375,0.0,1397.17236328125,1895.4371337890625,0.0,3533.952880859375,0.8755497932434082,1.0,0.0,3.0,1.0,0.0
18186540,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9020612239837646,0.4164895713329315,0.3760186731815338,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9938710927963256,0.5540800094604492,0.5243159532546997,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9229525327682496,0.4435130059719085,0.3110564649105072,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8831384778022766,0.3915417194366455,0.3722333014011383,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.751605212688446,0.2381616979837417,1.082024335861206,285.0008239746094,284.95001220703125,302.5028991699219,293.7496643066406,299.03057861328125,297.246337890625,284.99981689453125,1.0,0.5907205939292908,0.4507427215576172,0.4507427215576172,1.0,1.0,-3.200888633728028,1.0847934484481812,2.1160950660705566,0.3648577928543091,0.9323641061782836,0.9323641061782836,0.0,144.3046875,119.0,59694.85546875,0.0,2655.611572265625,1.0,279.141357421875,283.0726013183594,296.7281188964844,300.5337829589844,293.1499938964844,293.1499938964844,278.8500061035156,33291.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060568809509276,1.0,0.0,0.0,3.6303536891937256,3.6303768157958975,8.794094696895627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.6142578125,0.0,1491.262451171875,1895.4371337890625,0.0,3459.974853515625,0.898931086063385,1.0,0.0,3.0,1.0,0.0
18186600,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9020612239837646,0.4164895713329315,0.3760186731815338,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9938710927963256,0.5540800094604492,0.5243159532546997,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9229525327682496,0.4435130059719085,0.3110564649105072,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8831384778022766,0.3915417194366455,0.3722333014011383,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.751605212688446,0.2381616979837417,1.082024335861206,285.0008239746094,284.95001220703125,302.5028991699219,293.7496643066406,299.03057861328125,297.246337890625,284.99981689453125,1.0,0.5907205939292908,0.4507427215576172,0.4507427215576172,1.0,1.0,-3.200888633728028,1.0847934484481812,2.1160950660705566,0.3648577928543091,0.9323641061782836,0.9323641061782836,0.0,144.3046875,119.0,59694.85546875,0.0,2655.611572265625,1.0,279.141357421875,283.0726013183594,296.7281188964844,300.5337829589844,293.1499938964844,293.1499938964844,278.8500061035156,33291.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060568809509276,1.0,0.0,0.0,3.6303536891937256,3.6303768157958975,8.794094696895627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.6142578125,0.0,1491.262451171875,1895.4371337890625,0.0,3459.974853515625,0.898931086063385,1.0,0.0,3.0,1.0,0.0
18186660,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9221231937408448,0.415511816740036,0.3750950396060943,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5576976537704468,0.5055160522460938,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9451616406440736,0.4435350000858307,0.3110024631023407,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9024288654327391,0.3921756148338318,0.3726794719696045,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7666409015655518,0.2380504161119461,1.0804961919784546,284.8907775878906,284.95001220703125,302.5244140625,293.7515563964844,299.0335388183594,297.248291015625,284.893310546875,1.0,0.5830143094062805,0.4495768249034881,0.4495768249034881,1.0,1.0,-3.1845295429229736,1.0758837461471558,2.1086459159851074,0.3577674329280853,0.8320924043655396,0.8320924043655396,0.0,134.5296630859375,107.0,59896.8359375,0.0,2562.876953125,1.0,278.8579406738281,282.9549255371094,296.7713928222656,300.6711120605469,293.1499938964844,293.1499938964844,279.1499938964844,39525.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913945972919464,1.0,0.0,0.0,3.488966226577759,3.488989353179932,8.122446502056846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7080078125,0.0,1386.4959716796875,1895.4371337890625,0.0,3533.18701171875,0.8723010420799255,1.0,0.0,3.0,1.0,0.0
18186720,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9221231937408448,0.415511816740036,0.3750950396060943,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9990000128746032,0.5576976537704468,0.5055160522460938,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9451616406440736,0.4435350000858307,0.3110024631023407,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9024288654327391,0.3921756148338318,0.3726794719696045,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7666409015655518,0.2380504161119461,1.0804961919784546,284.8907775878906,284.95001220703125,302.5244140625,293.7515563964844,299.0335388183594,297.248291015625,284.893310546875,1.0,0.5830143094062805,0.4495768249034881,0.4495768249034881,1.0,1.0,-3.1845295429229736,1.0758837461471558,2.1086459159851074,0.3577674329280853,0.8320924043655396,0.8320924043655396,0.0,134.5296630859375,107.0,59896.8359375,0.0,2562.876953125,1.0,278.8579406738281,282.9549255371094,296.7713928222656,300.6711120605469,293.1499938964844,293.1499938964844,279.1499938964844,39525.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913945972919464,1.0,0.0,0.0,3.488966226577759,3.488989353179932,8.122446502056846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.7080078125,0.0,1386.4959716796875,1895.4371337890625,0.0,3533.18701171875,0.8723010420799255,1.0,0.0,3.0,1.0,0.0
18186780,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9393014311790466,0.415498286485672,0.3746243715286255,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.5652174949645996,0.4814299643039703,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9622228145599364,0.4443318247795105,0.3112247288227081,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9194965362548828,0.393377274274826,0.3734124600887298,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7792567014694214,0.2383187413215637,1.07999587059021,284.975830078125,284.95001220703125,302.5401611328125,293.7496337890625,299.0472106933594,297.2716064453125,284.9725341796875,1.0,0.5733069777488708,0.4484109282493591,0.4484109282493591,1.0,1.0,-3.147743225097656,1.0588722229003906,2.0888710021972656,0.3511662185192108,0.9036839604377748,0.9036839604377748,0.0,126.7627410888672,125.0,58817.72265625,0.0,2455.877197265625,1.0,279.14129638671875,283.06085205078125,296.7205810546875,300.4866027832031,293.1499938964844,293.1499938964844,278.8500061035156,34137.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044348001480104,1.0,0.0,0.0,3.587688446044922,3.5877115726470947,8.588607443016372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.5478515625,0.0,1451.2425537109375,1895.4371337890625,0.0,3444.886962890625,0.8897475600242615,1.0,0.0,3.0,1.0,0.0
