time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186840,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.9393014311790466,0.415498286485672,0.3746243715286255,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9990000128746032,0.5652174949645996,0.4814299643039703,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.9622228145599364,0.4443318247795105,0.3112247288227081,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.9194965362548828,0.393377274274826,0.3734124600887298,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.7792567014694214,0.2383187413215637,1.07999587059021,284.975830078125,284.95001220703125,302.5401611328125,293.7496337890625,299.0472106933594,297.2716064453125,284.9725341796875,1.0,0.5733069777488708,0.4484109282493591,0.4484109282493591,1.0,1.0,-3.147743225097656,1.0588722229003906,2.0888710021972656,0.3511662185192108,0.9036839604377748,0.9036839604377748,0.0,126.7627410888672,125.0,58817.72265625,0.0,2455.877197265625,1.0,279.14129638671875,283.06085205078125,296.7205810546875,300.4866027832031,293.1499938964844,293.1499938964844,278.8500061035156,34137.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044348001480104,1.0,0.0,0.0,3.587688446044922,3.5877115726470947,8.588607443016372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.5478515625,0.0,1451.2425537109375,1895.4371337890625,0.0,3444.886962890625,0.8897475600242615,1.0,0.0,3.0,1.0,0.0
18186900,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.942335307598114,0.4150583446025848,0.3744202256202698,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.5697081089019775,0.4771188795566559,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9653385281562804,0.4443918764591217,0.3113798201084137,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9231258630752563,0.3937360942363739,0.3738487958908081,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.7817251086235046,0.2383611351251602,1.0802977085113523,284.86328125,284.95001220703125,302.5458068847656,293.7471618652344,299.0556030273437,297.2860412597656,284.8639831542969,1.0,0.5723233819007874,0.4478279650211334,0.4478279650211334,1.0,1.0,-3.1424810886383057,1.0555016994476318,2.086979389190674,0.3485841155052185,0.8175027966499329,0.8175027966499329,0.0,125.41978454589844,125.0,59292.19140625,0.0,2439.33837890625,1.0,278.90008544921875,282.9404296875,296.7689514160156,300.67138671875,293.1499938964844,293.1499938964844,278.8500061035156,39674.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093714952468872,1.0,0.0,0.0,3.507002115249634,3.5070254802703857,8.206639563468343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.9931640625,0.0,1406.2347412109375,1895.4371337890625,0.0,3490.769775390625,0.873695969581604,1.0,0.0,3.0,1.0,0.0
18186960,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9405613541603088,0.4146332144737243,0.3739869892597198,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.5734433531761169,0.4789300858974457,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9641115665435792,0.4444411396980285,0.3113890886306762,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9220623970031738,0.394084095954895,0.3741561770439148,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.7807499766349792,0.2383982390165329,1.0804396867752075,284.9112243652344,284.95001220703125,302.54986572265625,293.7436828613281,299.0625915527344,297.2959899902344,284.9125061035156,1.0,0.5731606483459473,0.4475643038749695,0.4475643038749695,1.0,1.0,-3.1446750164031982,1.0556752681732178,2.0889995098114014,0.3480723202228546,0.8291396498680115,0.8291396498680115,0.0,125.96273040771484,143.0,59087.2265625,0.0,2446.44970703125,1.0,278.8589172363281,282.9823303222656,296.7537841796875,300.5944519042969,293.1499938964844,293.1499938964844,279.1499938964844,39092.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910027801990509,1.0,0.0,0.0,3.424517869949341,3.4245402812957764,7.825141210560105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3388671875,0.0,1318.187744140625,1895.4371337890625,0.0,3496.861572265625,0.8583049178123474,1.0,0.0,3.0,1.0,0.0
18187020,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9298753142356871,0.4148277342319488,0.3740897476673126,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5789878368377686,0.4934375584125519,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9547932147979736,0.445442646741867,0.3120429813861847,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9127839207649232,0.3954724073410034,0.3754506111145019,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7734859585762024,0.238911360502243,1.082950234413147,285.009521484375,284.95001220703125,302.5532531738281,293.7333984375,299.0713195800781,297.3080139160156,285.0092468261719,1.0,0.5793545246124268,0.4470369517803192,0.4470369517803192,1.0,1.0,-3.167576789855957,1.0631656646728516,2.1044108867645264,0.3500926494598388,0.9225192666053772,0.9225192666053772,0.0,130.66355895996094,161.0,58907.09765625,0.0,2515.8876953125,1.0,279.1407470703125,283.0892333984375,296.7115173339844,300.4621887207031,293.1499938964844,293.1499938964844,278.8500061035156,32911.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019215106964112,1.0,0.0,0.0,3.5662264823913574,3.566249132156372,8.486158549203537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.8623046875,0.0,1419.3692626953125,1895.4371337890625,0.0,3421.4892578125,0.8843533396720886,1.0,0.0,3.0,1.0,0.0
18187080,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9298753142356871,0.4148277342319488,0.3740897476673126,297.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.5789878368377686,0.4934375584125519,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9547932147979736,0.445442646741867,0.3120429813861847,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.9127839207649232,0.3954724073410034,0.3754506111145019,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7734859585762024,0.238911360502243,1.082950234413147,285.009521484375,284.95001220703125,302.5532531738281,293.7333984375,299.0713195800781,297.3080139160156,285.0092468261719,1.0,0.5793545246124268,0.4470369517803192,0.4470369517803192,1.0,1.0,-3.167576789855957,1.0631656646728516,2.1044108867645264,0.3500926494598388,0.9225192666053772,0.9225192666053772,0.0,130.66355895996094,161.0,58907.09765625,0.0,2515.8876953125,1.0,279.1407470703125,283.0892333984375,296.7115173339844,300.4621887207031,293.1499938964844,293.1499938964844,278.8500061035156,32911.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019215106964112,1.0,0.0,0.0,3.5662264823913574,3.566249132156372,8.486158549203537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.8623046875,0.0,1419.3692626953125,1895.4371337890625,0.0,3421.4892578125,0.8843533396720886,1.0,0.0,3.0,1.0,0.0
18187140,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9102302193641664,0.413928359746933,0.3738126754760742,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.5799031853675842,0.5212435722351074,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9358866810798644,0.4455449879169464,0.3124997019767761,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8961784839630127,0.3961670398712158,0.3765801787376404,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7599667310714722,0.2389246672391891,1.0851081609725952,284.9266052246094,284.95001220703125,302.54998779296875,293.7185974121094,299.059326171875,297.2906799316406,284.9276123046875,1.0,0.5898829102516174,0.4465095996856689,0.4465095996856689,1.0,1.0,-3.2051680088043213,1.0761938095092771,2.128974199295044,0.354545384645462,0.8538636565208435,0.8538636565208435,0.0,139.76934814453125,164.0,60071.71875,0.0,2639.483154296875,1.0,278.85888671875,282.9765625,296.75115966796875,300.643798828125,293.1499938964844,293.1499938964844,279.1499938964844,37426.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912290096282959,1.0,0.0,0.0,3.487299919128418,3.4873225688934326,8.114689080684911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.845703125,0.0,1369.778564453125,1895.4371337890625,0.0,3517.844482421875,0.8706494569778442,1.0,0.0,3.0,1.0,0.0
18187200,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.9102302193641664,0.413928359746933,0.3738126754760742,297.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9990000128746032,0.5799031853675842,0.5212435722351074,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9358866810798644,0.4455449879169464,0.3124997019767761,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8961784839630127,0.3961670398712158,0.3765801787376404,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7599667310714722,0.2389246672391891,1.0851081609725952,284.9266052246094,284.95001220703125,302.54998779296875,293.7185974121094,299.059326171875,297.2906799316406,284.9276123046875,1.0,0.5898829102516174,0.4465095996856689,0.4465095996856689,1.0,1.0,-3.2051680088043213,1.0761938095092771,2.128974199295044,0.354545384645462,0.8538636565208435,0.8538636565208435,0.0,139.76934814453125,164.0,60071.71875,0.0,2639.483154296875,1.0,278.85888671875,282.9765625,296.75115966796875,300.643798828125,293.1499938964844,293.1499938964844,279.1499938964844,37426.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912290096282959,1.0,0.0,0.0,3.487299919128418,3.4873225688934326,8.114689080684911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.845703125,0.0,1369.778564453125,1895.4371337890625,0.0,3517.844482421875,0.8706494569778442,1.0,0.0,3.0,1.0,0.0
18187260,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8927469253540039,0.4118927419185638,0.3724521994590759,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990025162696838,0.5763170123100281,0.5466500520706177,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9166994094848632,0.4442860782146454,0.3120152354240417,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8801697492599487,0.3951910138130188,0.376274824142456,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7460132241249084,0.2367996424436569,1.079090237617493,285.0096435546875,284.95001220703125,302.5427551269531,293.7015991210937,299.02197265625,297.2454528808594,285.0079650878906,1.0,0.597355306148529,0.4448885917663574,0.4448885917663574,1.0,1.0,-3.226213216781616,1.0802522897720337,2.145961046218872,0.3543601930141449,0.9433118104934692,0.9433118104934692,0.0,148.61819458007812,167.0,59751.984375,0.0,2730.27294921875,1.0,279.1413269042969,283.071533203125,296.6953430175781,300.50885009765625,293.1499938964844,293.1499938964844,278.8500061035156,32670.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907669961452484,1.0,0.0,0.0,3.6358683109283447,3.6358914375305176,8.820832135825185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6591796875,0.0,1492.684326171875,1895.4371337890625,0.0,3474.967529296875,0.8996793031692505,1.0,0.0,3.0,1.0,0.0
18187320,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8927469253540039,0.4118927419185638,0.3724521994590759,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990025162696838,0.5763170123100281,0.5466500520706177,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9166994094848632,0.4442860782146454,0.3120152354240417,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8801697492599487,0.3951910138130188,0.376274824142456,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7460132241249084,0.2367996424436569,1.079090237617493,285.0096435546875,284.95001220703125,302.5427551269531,293.7015991210937,299.02197265625,297.2454528808594,285.0079650878906,1.0,0.597355306148529,0.4448885917663574,0.4448885917663574,1.0,1.0,-3.226213216781616,1.0802522897720337,2.145961046218872,0.3543601930141449,0.9433118104934692,0.9433118104934692,0.0,148.61819458007812,167.0,59751.984375,0.0,2730.27294921875,1.0,279.1413269042969,283.071533203125,296.6953430175781,300.50885009765625,293.1499938964844,293.1499938964844,278.8500061035156,32670.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907669961452484,1.0,0.0,0.0,3.6358683109283447,3.6358914375305176,8.820832135825185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.6591796875,0.0,1492.684326171875,1895.4371337890625,0.0,3474.967529296875,0.8996793031692505,1.0,0.0,3.0,1.0,0.0
18187380,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8725853562355042,0.4096048772335052,0.3709368705749511,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.981521725654602,0.5739721655845642,0.5445635318756104,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8956781029701233,0.4429372549057007,0.31146439909935,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8614471554756165,0.3942510187625885,0.3758707046508789,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7301443815231323,0.2348785549402237,1.0724910497665403,284.89532470703125,284.95001220703125,302.53436279296875,293.6848449707031,298.9883117675781,297.2103881835937,284.8965759277344,1.0,0.6011506915092468,0.4432676136493683,0.4432676136493683,1.0,1.0,-3.212543249130249,1.0710828304290771,2.141460418701172,0.3484165370464325,0.8398823738098145,0.8398823738098145,0.0,158.86273193359375,170.0,59936.57421875,0.0,2758.9296875,1.0,278.85791015625,282.94854736328125,296.7125549316406,300.6201171875,293.1499938964844,293.1499938964844,279.1499938964844,39199.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171878695487976,1.0,0.0,0.0,3.500727653503418,3.500750780105591,8.177299832823337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4111328125,0.0,1396.312744140625,1895.4371337890625,0.0,3563.18408203125,0.8748828172683716,1.0,0.0,3.0,1.0,0.0
18187440,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8725853562355042,0.4096048772335052,0.3709368705749511,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.981521725654602,0.5739721655845642,0.5445635318756104,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8956781029701233,0.4429372549057007,0.31146439909935,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8614471554756165,0.3942510187625885,0.3758707046508789,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7301443815231323,0.2348785549402237,1.0724910497665403,284.89532470703125,284.95001220703125,302.53436279296875,293.6848449707031,298.9883117675781,297.2103881835937,284.8965759277344,1.0,0.6011506915092468,0.4432676136493683,0.4432676136493683,1.0,1.0,-3.212543249130249,1.0710828304290771,2.141460418701172,0.3484165370464325,0.8398823738098145,0.8398823738098145,0.0,158.86273193359375,170.0,59936.57421875,0.0,2758.9296875,1.0,278.85791015625,282.94854736328125,296.7125549316406,300.6201171875,293.1499938964844,293.1499938964844,279.1499938964844,39199.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171878695487976,1.0,0.0,0.0,3.500727653503418,3.500750780105591,8.177299832823337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.4111328125,0.0,1396.312744140625,1895.4371337890625,0.0,3563.18408203125,0.8748828172683716,1.0,0.0,3.0,1.0,0.0
18187500,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8665300011634827,0.4091072082519531,0.3703227639198303,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9758395552635192,0.5742520689964294,0.5444725155830383,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.889646053314209,0.4428246021270752,0.3112834692001343,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8559871315956116,0.3942398130893707,0.3757766187191009,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7252631187438965,0.2342772781848907,1.0696738958358765,285.0035400390625,284.95001220703125,302.5297546386719,293.676513671875,298.9793395996094,297.20458984375,285.00445556640625,1.0,0.6024296283721924,0.4424571096897125,0.4424571096897125,1.0,1.0,-3.207968235015869,1.0673699378967283,2.1405982971191406,0.3455727100372314,0.9120149612426758,0.9120149612426758,0.0,162.2215118408203,170.0,59064.984375,0.0,2768.01611328125,1.0,279.0979919433594,283.0728759765625,296.64599609375,300.3883361816406,293.1499938964844,293.1499938964844,279.1499938964844,34380.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109825491905212,1.0,0.0,0.0,3.546758890151977,3.546781778335572,8.393761845582048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.7578125,0.0,1409.536376953125,1895.4371337890625,0.0,3505.72021484375,0.8827660083770752,1.0,0.0,3.0,1.0,0.0
18187560,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8626980185508728,0.4088087677955627,0.3701139390468597,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9722765684127808,0.574958860874176,0.5450876951217651,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8858642578125,0.4429207444190979,0.3113852441310882,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8525951504707336,0.3944140076637268,0.3759873211383819,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7220315337181091,0.2338645309209823,1.067974090576172,284.9864196777344,284.95001220703125,302.5248718261719,293.66827392578125,298.97393798828125,297.2024230957031,284.9850158691406,1.0,0.6036213040351868,0.4419337809085846,0.4419337809085846,1.0,1.0,-3.206784725189209,1.0655940771102903,2.141190528869629,0.3439596891403198,0.916001558303833,0.916001558303833,0.0,164.62179565429688,173.0,59093.37890625,0.0,2778.74853515625,1.0,279.1419372558594,283.059814453125,296.6434936523437,300.4223937988281,293.1499938964844,293.1499938964844,278.8500061035156,33806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085334539413452,1.0,0.0,0.0,3.606126308441162,3.606149435043335,8.677111509314273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.154296875,0.0,1468.685302734375,1895.4371337890625,0.0,3482.988525390625,0.8936247229576111,1.0,0.0,3.0,1.0,0.0
18187620,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8553562164306641,0.4072719514369964,0.3691016733646393,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9655264616012572,0.5758412480354309,0.5461859107017517,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8787276148796082,0.4423453509807586,0.3112418949604034,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8463186025619507,0.3942118287086487,0.3760969936847687,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7159435749053955,0.2328161299228668,1.0643563270568848,284.90478515625,284.95001220703125,302.51434326171875,293.6518249511719,298.95977783203125,297.193359375,284.9052734375,1.0,0.605536699295044,0.4408871829509735,0.4408871829509735,1.0,1.0,-3.2025017738342285,1.061397671699524,2.141103982925415,0.3406643867492676,0.832336962223053,0.832336962223053,0.0,169.0775909423828,176.0,59363.84375,0.0,2794.370361328125,1.0,278.8588256835937,282.9632873535156,296.66754150390625,300.5318908691406,293.1499938964844,293.1499938964844,279.1499938964844,39093.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154759049415588,1.0,0.0,0.0,3.45675015449524,3.456772804260254,7.973138167471916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.701171875,0.0,1350.5284423828125,1895.4371337890625,0.0,3547.350341796875,0.8651685118675232,1.0,0.0,3.0,1.0,0.0
18187680,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8553562164306641,0.4072719514369964,0.3691016733646393,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9655264616012572,0.5758412480354309,0.5461859107017517,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8787276148796082,0.4423453509807586,0.3112418949604034,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8463186025619507,0.3942118287086487,0.3760969936847687,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.7159435749053955,0.2328161299228668,1.0643563270568848,284.90478515625,284.95001220703125,302.51434326171875,293.6518249511719,298.95977783203125,297.193359375,284.9052734375,1.0,0.605536699295044,0.4408871829509735,0.4408871829509735,1.0,1.0,-3.2025017738342285,1.061397671699524,2.141103982925415,0.3406643867492676,0.832336962223053,0.832336962223053,0.0,169.0775909423828,176.0,59363.84375,0.0,2794.370361328125,1.0,278.8588256835937,282.9632873535156,296.66754150390625,300.5318908691406,293.1499938964844,293.1499938964844,279.1499938964844,39093.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154759049415588,1.0,0.0,0.0,3.45675015449524,3.456772804260254,7.973138167471916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.701171875,0.0,1350.5284423828125,1895.4371337890625,0.0,3547.350341796875,0.8651685118675232,1.0,0.0,3.0,1.0,0.0
18187740,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.850648820400238,0.4068119823932647,0.3685801029205322,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9614638090133668,0.5778621435165405,0.5479589104652405,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8742619156837463,0.442699134349823,0.3114175796508789,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8424507975578308,0.3947437107563019,0.3765464127063751,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7117655277252197,0.2323239296674728,1.062082290649414,284.9924011230469,284.95001220703125,302.5028686523437,293.6355285644531,298.9524841308594,297.1946105957031,284.9915771484375,1.0,0.6072904467582703,0.43984055519104,0.43984055519104,1.0,1.0,-3.2020153999328613,1.0586374998092651,2.1433780193328857,0.337785929441452,0.9110422730445862,0.9110422730445862,0.0,172.2789306640625,179.0,58671.8125,0.0,2810.89111328125,1.0,279.1408996582031,283.0697937011719,296.6099548339844,300.3577880859375,293.1499938964844,293.1499938964844,278.8500061035156,33649.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067090153694152,1.0,0.0,0.0,3.569764375686645,3.56978726387024,8.503004096382938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.0615234375,0.0,1428.5184326171875,1895.4371337890625,0.0,3466.037353515625,0.8855807781219482,1.0,0.0,3.0,1.0,0.0
18187800,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.850648820400238,0.4068119823932647,0.3685801029205322,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9614638090133668,0.5778621435165405,0.5479589104652405,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8742619156837463,0.442699134349823,0.3114175796508789,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8424507975578308,0.3947437107563019,0.3765464127063751,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7117655277252197,0.2323239296674728,1.062082290649414,284.9924011230469,284.95001220703125,302.5028686523437,293.6355285644531,298.9524841308594,297.1946105957031,284.9915771484375,1.0,0.6072904467582703,0.43984055519104,0.43984055519104,1.0,1.0,-3.2020153999328613,1.0586374998092651,2.1433780193328857,0.337785929441452,0.9110422730445862,0.9110422730445862,0.0,172.2789306640625,179.0,58671.8125,0.0,2810.89111328125,1.0,279.1408996582031,283.0697937011719,296.6099548339844,300.3577880859375,293.1499938964844,293.1499938964844,278.8500061035156,33649.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067090153694152,1.0,0.0,0.0,3.569764375686645,3.56978726387024,8.503004096382938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.0615234375,0.0,1428.5184326171875,1895.4371337890625,0.0,3466.037353515625,0.8855807781219482,1.0,0.0,3.0,1.0,0.0
18187860,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8455255627632141,0.4054064750671386,0.3676691949367523,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9568463563919068,0.5790491700172424,0.5494097471237183,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8694176077842712,0.4422821998596191,0.3113736808300018,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.838288426399231,0.3946976065635681,0.3767924606800079,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7072155475616455,0.2315586060285568,1.0597294569015503,284.9092102050781,284.95001220703125,302.4904479980469,293.6192626953125,298.9405517578125,297.18902587890625,284.9095153808594,1.0,0.608940064907074,0.4388877153396606,0.4388877153396606,1.0,1.0,-3.200084686279297,1.0555421113967896,2.1445424556732178,0.3350570499897003,0.830353319644928,0.830353319644928,0.0,175.69708251953125,182.0,59041.5546875,0.0,2825.6083984375,1.0,278.8590393066406,282.9698486328125,296.63739013671875,300.4794311523437,293.1499938964844,293.1499938964844,279.1499938964844,38814.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141833782196044,1.0,0.0,0.0,3.433079957962036,3.433102607727051,7.864319968575728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.587890625,0.0,1324.767822265625,1895.4371337890625,0.0,3535.385498046875,0.8597091436386108,1.0,0.0,3.0,1.0,0.0
18187920,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8455255627632141,0.4054064750671386,0.3676691949367523,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9568463563919068,0.5790491700172424,0.5494097471237183,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8694176077842712,0.4422821998596191,0.3113736808300018,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.838288426399231,0.3946976065635681,0.3767924606800079,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7072155475616455,0.2315586060285568,1.0597294569015503,284.9092102050781,284.95001220703125,302.4904479980469,293.6192626953125,298.9405517578125,297.18902587890625,284.9095153808594,1.0,0.608940064907074,0.4388877153396606,0.4388877153396606,1.0,1.0,-3.200084686279297,1.0555421113967896,2.1445424556732178,0.3350570499897003,0.830353319644928,0.830353319644928,0.0,175.69708251953125,182.0,59041.5546875,0.0,2825.6083984375,1.0,278.8590393066406,282.9698486328125,296.63739013671875,300.4794311523437,293.1499938964844,293.1499938964844,279.1499938964844,38814.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141833782196044,1.0,0.0,0.0,3.433079957962036,3.433102607727051,7.864319968575728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.587890625,0.0,1324.767822265625,1895.4371337890625,0.0,3535.385498046875,0.8597091436386108,1.0,0.0,3.0,1.0,0.0
18187980,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8417755365371704,0.4049764275550842,0.3671745955944061,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9536585211753844,0.5811244249343872,0.5512580275535583,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.865948498249054,0.4426970481872558,0.3115913569927215,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8353168964385986,0.3952769637107849,0.3772892951965332,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7036999464035034,0.2312085628509521,1.0581412315368652,284.99322509765625,284.95001220703125,302.4771423339844,293.60302734375,298.9339599609375,297.1914978027344,284.99237060546875,1.0,0.6106042265892029,0.4379348754882812,0.4379348754882812,1.0,1.0,-3.2006545066833496,1.0533994436264038,2.147254943847656,0.3325434625148773,0.9080776572227478,0.9080776572227478,0.0,178.49647521972656,185.0,58407.87890625,0.0,2842.090576171875,1.0,279.1407165527344,283.0725402832031,296.5798034667969,300.3102722167969,293.1499938964844,293.1499938964844,278.8500061035156,33520.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059171676635742,1.0,0.0,0.0,3.551150321960449,3.551172971725464,8.414560284109029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.99609375,0.0,1407.89697265625,1895.4371337890625,0.0,3458.67529296875,0.8813008069992065,1.0,0.0,3.0,1.0,0.0
18188040,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8417755365371704,0.4049764275550842,0.3671745955944061,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9536585211753844,0.5811244249343872,0.5512580275535583,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.865948498249054,0.4426970481872558,0.3115913569927215,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8353168964385986,0.3952769637107849,0.3772892951965332,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.7036999464035034,0.2312085628509521,1.0581412315368652,284.99322509765625,284.95001220703125,302.4771423339844,293.60302734375,298.9339599609375,297.1914978027344,284.99237060546875,1.0,0.6106042265892029,0.4379348754882812,0.4379348754882812,1.0,1.0,-3.2006545066833496,1.0533994436264038,2.147254943847656,0.3325434625148773,0.9080776572227478,0.9080776572227478,0.0,178.49647521972656,185.0,58407.87890625,0.0,2842.090576171875,1.0,279.1407165527344,283.0725402832031,296.5798034667969,300.3102722167969,293.1499938964844,293.1499938964844,278.8500061035156,33520.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059171676635742,1.0,0.0,0.0,3.551150321960449,3.551172971725464,8.414560284109029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.99609375,0.0,1407.89697265625,1895.4371337890625,0.0,3458.67529296875,0.8813008069992065,1.0,0.0,3.0,1.0,0.0
18188100,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8398410081863403,0.4043261408805847,0.366896390914917,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.951952338218689,0.5817503929138184,0.5521457195281982,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.864165186882019,0.442555159330368,0.3116970658302307,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8337862491607666,0.3952994048595428,0.377537339925766,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7019258141517639,0.2308975607156753,1.0574939250946045,284.8738098144531,284.95001220703125,302.4701843261719,293.59490966796875,298.9283142089844,297.189453125,284.8728942871094,1.0,0.611473798751831,0.4374584555625915,0.4374584555625915,1.0,1.0,-3.2010397911071777,1.052355408668518,2.14868426322937,0.3313945531845093,0.8232345581054688,0.8232345581054688,0.0,179.9791717529297,185.0,59091.87109375,0.0,2850.986328125,1.0,278.90020751953125,282.939208984375,296.6264953613281,300.51141357421875,293.1499938964844,293.1499938964844,278.8500061035156,38501.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120200276374816,1.0,0.0,0.0,3.498753309249878,3.498776197433472,8.168079261849925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8912.4375,0.0,1389.2618408203125,1895.4371337890625,0.0,3515.3408203125,0.8709633350372314,1.0,0.0,3.0,1.0,0.0
18188160,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8372521996498108,0.4035935401916504,0.3662795722484588,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9494571685791016,0.5822921395301819,0.5526983141899109,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8617256283760071,0.4423264265060425,0.3115770518779754,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8316810727119446,0.3952430486679077,0.3775475025177002,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6995952129364014,0.2305240631103515,1.056174874305725,284.9101257324219,284.95001220703125,302.4630126953125,293.5867614746094,298.9217834472656,297.1863708496094,284.910888671875,1.0,0.6122292876243591,0.436972826719284,0.436972826719284,1.0,1.0,-3.19924545288086,1.0504769086837769,2.148768663406372,0.3298479616641998,0.8281767964363098,0.8281767964363098,0.0,181.75662231445312,188.0,58781.1640625,0.0,2856.996337890625,1.0,278.8589782714844,282.9731140136719,296.6069030761719,300.43280029296875,293.1499938964844,293.1499938964844,279.1499938964844,38847.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137478470802308,1.0,0.0,0.0,3.414799213409424,3.4148213863372803,7.780788564559771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8323.6796875,0.0,1306.834716796875,1895.4371337890625,0.0,3531.352294921875,0.8557655215263367,1.0,0.0,3.0,1.0,0.0
18188220,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8338364362716675,0.4031713902950287,0.3657905757427215,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9464670419692992,0.5843222737312317,0.5545036792755127,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8586175441741943,0.4427815973758697,0.3118197619915008,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8289855718612671,0.3958165347576141,0.3780380487442016,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.69636470079422,0.2302194684743881,1.0548079013824463,284.9924011230469,284.95001220703125,302.4481201171875,293.5704345703125,298.9148254394531,297.1891174316406,284.9915466308594,1.0,0.6138911247253418,0.436001569032669,0.436001569032669,1.0,1.0,-3.200058937072754,1.048367261886597,2.151691675186157,0.3272897601127624,0.9046742916107178,0.9046742916107178,0.0,184.50662231445312,191.0,58181.37109375,0.0,2873.71484375,1.0,279.1405944824219,283.0735168457031,296.5480651855469,300.2640991210937,293.1499938964844,293.1499938964844,278.8500061035156,33496.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056363701820374,1.0,0.0,0.0,3.53631854057312,3.5363411903381348,8.344418347405735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.521484375,0.0,1392.185546875,1895.4371337890625,0.0,3456.064208984375,0.877955973148346,1.0,0.0,3.0,1.0,0.0
18188280,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8338364362716675,0.4031713902950287,0.3657905757427215,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.9464670419692992,0.5843222737312317,0.5545036792755127,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8586175441741943,0.4427815973758697,0.3118197619915008,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8289855718612671,0.3958165347576141,0.3780380487442016,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.69636470079422,0.2302194684743881,1.0548079013824463,284.9924011230469,284.95001220703125,302.4481201171875,293.5704345703125,298.9148254394531,297.1891174316406,284.9915466308594,1.0,0.6138911247253418,0.436001569032669,0.436001569032669,1.0,1.0,-3.200058937072754,1.048367261886597,2.151691675186157,0.3272897601127624,0.9046742916107178,0.9046742916107178,0.0,184.50662231445312,191.0,58181.37109375,0.0,2873.71484375,1.0,279.1405944824219,283.0735168457031,296.5480651855469,300.2640991210937,293.1499938964844,293.1499938964844,278.8500061035156,33496.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056363701820374,1.0,0.0,0.0,3.53631854057312,3.5363411903381348,8.344418347405735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.521484375,0.0,1392.185546875,1895.4371337890625,0.0,3456.064208984375,0.877955973148346,1.0,0.0,3.0,1.0,0.0
18188340,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8296281695365906,0.4018136262893677,0.3649057745933532,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.94242924451828,0.5854415893554688,0.5558918118476868,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8547540307044983,0.4424648880958557,0.3118356168270111,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8255976438522339,0.3957770466804504,0.3782855570316314,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6925191283226013,0.2295703291893005,1.0529910326004028,284.9105529785156,284.95001220703125,302.4324951171875,293.553955078125,298.9021911621094,297.1840515136719,284.91070556640625,1.0,0.6155205368995667,0.4350303411483764,0.4350303411483764,1.0,1.0,-3.1988024711608887,1.045467495918274,2.1533350944519043,0.3245582282543182,0.8256970047950745,0.8256970047950745,0.0,187.74905395507807,194.0,58567.64453125,0.0,2888.823974609375,1.0,278.8593444824219,282.9745788574219,296.57427978515625,300.385986328125,293.1499938964844,293.1499938964844,279.1499938964844,38701.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135456681251526,1.0,0.0,0.0,3.40209698677063,3.4021191596984863,7.72301120832708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.365234375,0.0,1293.3004150390625,1895.4371337890625,0.0,3529.479248046875,0.8527815937995911,1.0,0.0,3.0,1.0,0.0
18188400,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8296281695365906,0.4018136262893677,0.3649057745933532,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.94242924451828,0.5854415893554688,0.5558918118476868,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8547540307044983,0.4424648880958557,0.3118356168270111,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8255976438522339,0.3957770466804504,0.3782855570316314,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6925191283226013,0.2295703291893005,1.0529910326004028,284.9105529785156,284.95001220703125,302.4324951171875,293.553955078125,298.9021911621094,297.1840515136719,284.91070556640625,1.0,0.6155205368995667,0.4350303411483764,0.4350303411483764,1.0,1.0,-3.1988024711608887,1.045467495918274,2.1533350944519043,0.3245582282543182,0.8256970047950745,0.8256970047950745,0.0,187.74905395507807,194.0,58567.64453125,0.0,2888.823974609375,1.0,278.8593444824219,282.9745788574219,296.57427978515625,300.385986328125,293.1499938964844,293.1499938964844,279.1499938964844,38701.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135456681251526,1.0,0.0,0.0,3.40209698677063,3.4021191596984863,7.72301120832708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.365234375,0.0,1293.3004150390625,1895.4371337890625,0.0,3529.479248046875,0.8527815937995911,1.0,0.0,3.0,1.0,0.0
18188460,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8264421820640564,0.4014033079147339,0.3644371628761291,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9395791292190552,0.587417483329773,0.5576524138450623,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8519301414489746,0.442974179983139,0.3121191561222076,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8230783939361572,0.3963398039340973,0.3787702918052673,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6894962191581726,0.2292906641960144,1.0517542362213137,284.9918212890625,284.95001220703125,302.41619873046875,293.537353515625,298.8951721191406,297.18701171875,284.9909973144531,1.0,0.6171919107437134,0.4341088831424713,0.4341088831424713,1.0,1.0,-3.1997857093811035,1.0435296297073364,2.156255960464477,0.3221168220043182,0.9012392163276672,0.9012392163276672,0.0,190.49034118652344,197.0,57964.40625,0.0,2905.85302734375,1.0,279.1404724121094,283.07470703125,296.51519775390625,300.2173156738281,293.1499938964844,293.1499938964844,279.45001220703125,33494.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054950475692748,1.0,0.0,0.0,3.521891593933105,3.521914005279541,8.276472840407223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.72314453125,0.0,1377.166748046875,1895.4371337890625,0.0,3454.750244140625,0.8747196793556213,1.0,0.0,3.0,1.0,0.0
18188520,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8264421820640564,0.4014033079147339,0.3644371628761291,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.9395791292190552,0.587417483329773,0.5576524138450623,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8519301414489746,0.442974179983139,0.3121191561222076,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8230783939361572,0.3963398039340973,0.3787702918052673,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6894962191581726,0.2292906641960144,1.0517542362213137,284.9918212890625,284.95001220703125,302.41619873046875,293.537353515625,298.8951721191406,297.18701171875,284.9909973144531,1.0,0.6171919107437134,0.4341088831424713,0.4341088831424713,1.0,1.0,-3.1997857093811035,1.0435296297073364,2.156255960464477,0.3221168220043182,0.9012392163276672,0.9012392163276672,0.0,190.49034118652344,197.0,57964.40625,0.0,2905.85302734375,1.0,279.1404724121094,283.07470703125,296.51519775390625,300.2173156738281,293.1499938964844,293.1499938964844,279.45001220703125,33494.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054950475692748,1.0,0.0,0.0,3.521891593933105,3.521914005279541,8.276472840407223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.72314453125,0.0,1377.166748046875,1895.4371337890625,0.0,3454.750244140625,0.8747196793556213,1.0,0.0,3.0,1.0,0.0
18188580,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8239348530769348,0.4012451469898224,0.3643462657928467,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9375156164169312,0.5896230936050415,0.5597748756408691,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8498356342315674,0.4437859952449798,0.3127120435237884,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8211739659309387,0.3971298635005951,0.3795670568943023,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6871404647827148,0.2292133271694183,1.051671028137207,285.04998779296875,284.95001220703125,302.3993225097656,293.5205078125,298.8894348144531,297.1918640136719,285.0468139648437,1.0,0.6191216111183167,0.4331874549388885,0.4331874549388885,1.0,1.0,-3.203796863555908,1.042709469795227,2.161087274551392,0.3201685845851898,1.0,1.0,0.0,193.0239105224609,185.0,57618.68359375,0.0,2928.07421875,1.0,279.4422912597656,283.1510314941406,296.5048522949219,300.1698303222656,293.1499938964844,293.1499938964844,279.1499938964844,31111.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998371958732605,1.0,0.0,0.0,3.7179362773895264,3.717960119247437,9.22353081023175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7373046875,0.0,1572.8150634765625,1895.4371337890625,0.0,3402.06689453125,0.916818618774414,1.0,0.0,3.0,1.0,0.0
18188640,297.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8239348530769348,0.4012451469898224,0.3643462657928467,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9375156164169312,0.5896230936050415,0.5597748756408691,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8498356342315674,0.4437859952449798,0.3127120435237884,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.8211739659309387,0.3971298635005951,0.3795670568943023,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.6871404647827148,0.2292133271694183,1.051671028137207,285.04998779296875,284.95001220703125,302.3993225097656,293.5205078125,298.8894348144531,297.1918640136719,285.0468139648437,1.0,0.6191216111183167,0.4331874549388885,0.4331874549388885,1.0,1.0,-3.203796863555908,1.042709469795227,2.161087274551392,0.3201685845851898,1.0,1.0,0.0,193.0239105224609,185.0,57618.68359375,0.0,2928.07421875,1.0,279.4422912597656,283.1510314941406,296.5048522949219,300.1698303222656,293.1499938964844,293.1499938964844,279.1499938964844,31111.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998371958732605,1.0,0.0,0.0,3.7179362773895264,3.717960119247437,9.22353081023175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.7373046875,0.0,1572.8150634765625,1895.4371337890625,0.0,3402.06689453125,0.916818618774414,1.0,0.0,3.0,1.0,0.0
