time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188700,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8247617483139038,0.4005404114723205,0.3640013933181762,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9395016431808472,0.5901171565055847,0.5605247020721436,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8510703444480896,0.443666934967041,0.3128156065940857,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8223615884780884,0.3971133530139923,0.379740446805954,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.687985360622406,0.2289397716522216,1.050910711288452,284.888671875,284.95001220703125,302.3906555175781,293.5119934082031,298.88287353515625,297.189208984375,284.8824462890625,1.0,0.6182419657707214,0.4327267408370971,0.4327267408370971,1.0,1.0,-3.203713178634644,1.0415103435516355,2.162202835083008,0.3190084397792816,0.90532648563385,0.90532648563385,0.0,191.97413635253903,185.0,58740.765625,0.0,2922.15869140625,1.0,279.1962585449219,282.9713134765625,296.5609741210937,300.4083557128906,293.1499938964844,293.1499938964844,279.1499938964844,34984.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082530736923218,1.0,0.0,0.0,3.731398105621338,3.731422662734986,9.290443472309562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.974609375,0.0,1617.861328125,1895.4371337890625,0.0,3480.384521484375,0.9208390116691588,1.0,0.0,3.0,1.0,0.0
18188760,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8260403871536255,0.3995639085769653,0.3631070256233215,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.942292094230652,0.5903306007385254,0.5607091784477234,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8528771996498108,0.4432803094387054,0.3125372231006622,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8241049647331238,0.396870881319046,0.3794950544834137,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.6893277764320374,0.2285047322511673,1.048837423324585,284.88330078125,284.95001220703125,302.3818359375,293.50341796875,298.8739929199219,297.1836242675781,284.88482666015625,1.0,0.6165199875831604,0.4322499632835388,0.4322499632835388,1.0,1.0,-3.1997416019439697,1.0388346910476685,2.160907030105591,0.3171731829643249,0.877984881401062,0.877984881401062,0.0,189.95738220214844,173.0,58450.890625,0.0,2902.8701171875,1.0,279.1571350097656,282.97271728515625,296.5435791015625,300.3475646972656,293.1499938964844,293.1499938964844,279.45001220703125,37948.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121751189231871,1.0,0.0,0.0,3.6592824459075928,3.659306764602661,8.934806032812048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.125,0.0,1558.1348876953125,1895.4371337890625,0.0,3516.77880859375,0.9084909558296204,1.0,0.0,3.0,1.0,0.0
18188820,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8331078886985779,0.3990829885005951,0.3620440065860748,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9536247849464417,0.5921077728271484,0.561738133430481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.861282467842102,0.4437750577926636,0.312418133020401,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8318376541137695,0.3973306715488434,0.3793858587741852,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6959957480430603,0.2282093912363052,1.045376539230347,284.9945373535156,284.95001220703125,302.3638916015625,293.48602294921875,298.8651428222656,297.1853942871094,284.992919921875,1.0,0.6117104887962341,0.4312963783740997,0.4312963783740997,1.0,1.0,-3.195255279541016,1.0347769260406494,2.1604785919189453,0.313785970211029,0.9675635695457458,0.9675635695457458,0.0,182.50006103515625,161.0,57589.2421875,0.0,2852.916015625,1.0,279.4432678222656,283.1022033691406,296.46893310546875,300.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,33476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905070185661316,1.0,0.0,0.0,3.763659715652466,3.763684511184693,9.451788969272456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7021484375,0.0,1643.866455078125,1895.4371337890625,0.0,3450.79833984375,0.9288249015808104,1.0,0.0,3.0,1.0,0.0
18188880,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8331078886985779,0.3990829885005951,0.3620440065860748,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9536247849464417,0.5921077728271484,0.561738133430481,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.861282467842102,0.4437750577926636,0.312418133020401,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8318376541137695,0.3973306715488434,0.3793858587741852,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6959957480430603,0.2282093912363052,1.045376539230347,284.9945373535156,284.95001220703125,302.3638916015625,293.48602294921875,298.8651428222656,297.1853942871094,284.992919921875,1.0,0.6117104887962341,0.4312963783740997,0.4312963783740997,1.0,1.0,-3.195255279541016,1.0347769260406494,2.1604785919189453,0.313785970211029,0.9675635695457458,0.9675635695457458,0.0,182.50006103515625,161.0,57589.2421875,0.0,2852.916015625,1.0,279.4432678222656,283.1022033691406,296.46893310546875,300.1513671875,293.1499938964844,293.1499938964844,279.1499938964844,33476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905070185661316,1.0,0.0,0.0,3.763659715652466,3.763684511184693,9.451788969272456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.7021484375,0.0,1643.866455078125,1895.4371337890625,0.0,3450.79833984375,0.9288249015808104,1.0,0.0,3.0,1.0,0.0
18188940,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8428293466567993,0.3977696299552917,0.3607792258262634,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.967578113079071,0.5930343866348267,0.5625118017196655,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8727921843528748,0.4435995519161224,0.3122004270553589,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8422845005989075,0.3972561955451965,0.3791429102420807,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7051548361778259,0.2276488244533538,1.041693925857544,284.8846435546875,284.95001220703125,302.345458984375,293.4682922363281,298.8511657714844,297.1799621582031,284.88677978515625,1.0,0.605726957321167,0.4303427934646606,0.4303427934646606,1.0,1.0,-3.1896908283233643,1.0303044319152832,2.159386396408081,0.3104308545589447,0.8595259785652161,0.8595259785652161,0.0,173.25204467773438,149.0,58013.51171875,0.0,2791.134521484375,1.0,279.1569519042969,282.9803161621094,296.4921875,300.2703552246094,293.1499938964844,293.1499938964844,279.45001220703125,39523.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137305021286012,1.0,0.0,0.0,3.623793125152588,3.623817443847656,8.762339120949036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.68017578125,0.0,1530.37890625,1895.4371337890625,0.0,3531.19140625,0.9023018479347228,1.0,0.0,3.0,1.0,0.0
18189000,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8428293466567993,0.3977696299552917,0.3607792258262634,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.967578113079071,0.5930343866348267,0.5625118017196655,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8727921843528748,0.4435995519161224,0.3122004270553589,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8422845005989075,0.3972561955451965,0.3791429102420807,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.7051548361778259,0.2276488244533538,1.041693925857544,284.8846435546875,284.95001220703125,302.345458984375,293.4682922363281,298.8511657714844,297.1799621582031,284.88677978515625,1.0,0.605726957321167,0.4303427934646606,0.4303427934646606,1.0,1.0,-3.1896908283233643,1.0303044319152832,2.159386396408081,0.3104308545589447,0.8595259785652161,0.8595259785652161,0.0,173.25204467773438,149.0,58013.51171875,0.0,2791.134521484375,1.0,279.1569519042969,282.9803161621094,296.4921875,300.2703552246094,293.1499938964844,293.1499938964844,279.45001220703125,39523.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137305021286012,1.0,0.0,0.0,3.623793125152588,3.623817443847656,8.762339120949036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.68017578125,0.0,1530.37890625,1895.4371337890625,0.0,3531.19140625,0.9023018479347228,1.0,0.0,3.0,1.0,0.0
18189060,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.856769859790802,0.3976578116416931,0.3599734306335449,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9842216372489928,0.5950801372528076,0.5637003779411316,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8888192176818848,0.4444951117038727,0.3122859895229339,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8568411469459534,0.3979769051074981,0.3791657984256744,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7172530293464661,0.2275896519422531,1.038669228553772,284.9979248046875,284.95001220703125,302.3266296386719,293.4501647949219,298.8452453613281,297.18505859375,284.9970092773437,1.0,0.599141538143158,0.4295991361141205,0.4295991361141205,1.0,1.0,-3.1866347789764404,1.0272903442382812,2.159344434738159,0.3077635467052459,0.95233815908432,0.95233815908432,0.0,162.31829833984375,137.0,57177.0234375,0.0,2725.4736328125,1.0,279.4421691894531,283.1111145019531,296.4243469238281,300.0779724121094,293.1499938964844,293.1499938964844,279.1499938964844,33779.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904685080051422,1.0,0.0,0.0,3.7255494594573975,3.725573778152466,9.261342484023772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.07421875,0.0,1601.895263671875,1895.4371337890625,0.0,3447.215576171875,0.9207311272621156,1.0,0.0,3.0,1.0,0.0
18189120,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.856769859790802,0.3976578116416931,0.3599734306335449,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9842216372489928,0.5950801372528076,0.5637003779411316,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8888192176818848,0.4444951117038727,0.3122859895229339,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8568411469459534,0.3979769051074981,0.3791657984256744,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7172530293464661,0.2275896519422531,1.038669228553772,284.9979248046875,284.95001220703125,302.3266296386719,293.4501647949219,298.8452453613281,297.18505859375,284.9970092773437,1.0,0.599141538143158,0.4295991361141205,0.4295991361141205,1.0,1.0,-3.1866347789764404,1.0272903442382812,2.159344434738159,0.3077635467052459,0.95233815908432,0.95233815908432,0.0,162.31829833984375,137.0,57177.0234375,0.0,2725.4736328125,1.0,279.4421691894531,283.1111145019531,296.4243469238281,300.0779724121094,293.1499938964844,293.1499938964844,279.1499938964844,33779.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904685080051422,1.0,0.0,0.0,3.7255494594573975,3.725573778152466,9.261342484023772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.07421875,0.0,1601.895263671875,1895.4371337890625,0.0,3447.215576171875,0.9207311272621156,1.0,0.0,3.0,1.0,0.0
18189180,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8728197813034058,0.3965672850608825,0.3588568866252899,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.5961582660675049,0.5637823939323425,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9070403575897216,0.4446000456809997,0.3122230768203735,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8737035989761353,0.3980752825736999,0.3790289163589477,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7298846244812012,0.2272155284881591,1.03554105758667,284.89471435546875,284.95001220703125,302.30743408203125,293.4315795898437,298.8331604003906,297.18145751953125,284.8964233398437,1.0,0.5921805500984192,0.4288554787635803,0.4288554787635803,1.0,1.0,-3.181436777114868,1.0234781503677368,2.157958745956421,0.3051132559776306,0.8540366888046265,0.8540366888046265,0.0,151.41542053222656,125.0,57603.55859375,0.0,2655.786376953125,1.0,279.1572265625,282.994140625,296.45233154296875,300.2027893066406,293.1499938964844,293.1499938964844,279.45001220703125,39412.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127321243286132,1.0,0.0,0.0,3.5863149166107178,3.586338996887207,8.582031796322553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.35009765625,0.0,1488.553955078125,1895.4371337890625,0.0,3521.94140625,0.8940001130104065,1.0,0.0,3.0,1.0,0.0
18189240,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8728197813034058,0.3965672850608825,0.3588568866252899,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.5961582660675049,0.5637823939323425,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9070403575897216,0.4446000456809997,0.3122230768203735,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8737035989761353,0.3980752825736999,0.3790289163589477,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7298846244812012,0.2272155284881591,1.03554105758667,284.89471435546875,284.95001220703125,302.30743408203125,293.4315795898437,298.8331604003906,297.18145751953125,284.8964233398437,1.0,0.5921805500984192,0.4288554787635803,0.4288554787635803,1.0,1.0,-3.181436777114868,1.0234781503677368,2.157958745956421,0.3051132559776306,0.8540366888046265,0.8540366888046265,0.0,151.41542053222656,125.0,57603.55859375,0.0,2655.786376953125,1.0,279.1572265625,282.994140625,296.45233154296875,300.2027893066406,293.1499938964844,293.1499938964844,279.45001220703125,39412.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127321243286132,1.0,0.0,0.0,3.5863149166107178,3.586338996887207,8.582031796322553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.35009765625,0.0,1488.553955078125,1895.4371337890625,0.0,3521.94140625,0.8940001130104065,1.0,0.0,3.0,1.0,0.0
18189300,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8784264922142029,0.3964282274246216,0.3583724796772003,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5976635813713074,0.5538129210472107,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.913892388343811,0.4449959695339203,0.3122395277023315,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8797098398208618,0.3983631432056427,0.3790078163146972,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7341633439064026,0.2271486520767212,1.034185528755188,285.0055847167969,284.95001220703125,302.2977294921875,293.422119140625,298.8301086425781,297.185302734375,285.0066223144531,1.0,0.5879257917404175,0.428483635187149,0.428483635187149,1.0,1.0,-3.1671581268310547,1.0172570943832395,2.1499009132385254,0.3021636605262756,0.9283358454704284,0.9283358454704284,0.0,147.43255615234375,125.0,56594.83203125,0.0,2605.984619140625,1.0,279.4000549316406,283.1229858398437,296.38641357421875,299.9733581542969,293.1499938964844,293.1499938964844,279.45001220703125,34648.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061272144317628,1.0,0.0,0.0,3.627583503723145,3.627606868743897,8.780679081610288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.4501953125,0.0,1498.3182373046875,1895.4371337890625,0.0,3460.628662109375,0.9009686708450316,1.0,0.0,3.0,1.0,0.0
18189360,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8852283358573914,0.3964002132415771,0.3582165241241455,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.6003555059432983,0.5411854982376099,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9223124384880066,0.4455236494541168,0.3124909698963165,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8868318796157837,0.3987510204315185,0.3792201280593872,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7392783164978027,0.2271670699119568,1.0334941148757937,284.9855041503906,284.95001220703125,302.2879638671875,293.4125366210937,298.83154296875,297.19580078125,284.9833984375,1.0,0.583307147026062,0.428158164024353,0.428158164024353,1.0,1.0,-3.1515769958496094,1.0106797218322754,2.140897274017334,0.2989688217639923,0.9308832287788392,0.9308832287788392,0.0,143.0845947265625,113.0,56444.53515625,0.0,2551.988037109375,1.0,279.4423522949219,283.1093139648437,296.383056640625,299.999267578125,293.1499938964844,293.1499938964844,279.1499938964844,34104.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032121300697328,1.0,0.0,0.0,3.6808810234069824,3.680905103683472,9.040591635312012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.3681640625,0.0,1553.492919921875,1895.4371337890625,0.0,3433.50732421875,0.9106459021568298,1.0,0.0,3.0,1.0,0.0
18189420,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8998149633407593,0.3952323198318481,0.3571261465549469,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6070981621742249,0.5144410133361816,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9406221508979796,0.4456157386302948,0.3124991953372955,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9023122787475586,0.3987644910812378,0.3791165053844452,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7506152987480164,0.2268011718988418,1.03090500831604,284.8879699707031,284.95001220703125,302.26824951171875,293.3929748535156,298.8348693847656,297.2181701660156,284.8892822265625,1.0,0.5730420351028442,0.427507221698761,0.427507221698761,1.0,1.0,-3.11489200592041,0.9954988956451416,2.119393110275269,0.2918483018875122,0.8284316658973694,0.8284316658973694,0.0,134.02182006835938,116.0,56243.52734375,0.0,2433.16552734375,1.0,279.1578063964844,283.0086669921875,296.4028625488281,300.0779724121094,293.1499938964844,293.1499938964844,279.45001220703125,40441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091646075248718,1.0,0.0,0.0,3.489116907119751,3.489140033721924,8.1231473814114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.77587890625,0.0,1393.2017822265625,1895.4371337890625,0.0,3488.849365234375,0.8734539747238159,1.0,0.0,3.0,1.0,0.0
18189480,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8998149633407593,0.3952323198318481,0.3571261465549469,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.6070981621742249,0.5144410133361816,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9406221508979796,0.4456157386302948,0.3124991953372955,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9023122787475586,0.3987644910812378,0.3791165053844452,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.7506152987480164,0.2268011718988418,1.03090500831604,284.8879699707031,284.95001220703125,302.26824951171875,293.3929748535156,298.8348693847656,297.2181701660156,284.8892822265625,1.0,0.5730420351028442,0.427507221698761,0.427507221698761,1.0,1.0,-3.11489200592041,0.9954988956451416,2.119393110275269,0.2918483018875122,0.8284316658973694,0.8284316658973694,0.0,134.02182006835938,116.0,56243.52734375,0.0,2433.16552734375,1.0,279.1578063964844,283.0086669921875,296.4028625488281,300.0779724121094,293.1499938964844,293.1499938964844,279.45001220703125,40441.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091646075248718,1.0,0.0,0.0,3.489116907119751,3.489140033721924,8.1231473814114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.77587890625,0.0,1393.2017822265625,1895.4371337890625,0.0,3488.849365234375,0.8734539747238159,1.0,0.0,3.0,1.0,0.0
18189540,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.91057288646698,0.3951843380928039,0.3566503226757049,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6161067485809326,0.4968078136444092,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9534301161766052,0.4467166662216186,0.3129339814186096,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.914092183113098,0.3995312750339508,0.3794518709182739,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7589524984359741,0.2269649803638458,1.0300421714782717,284.9843139648437,284.95001220703125,302.2483215332031,293.3728332519531,298.8492736816406,297.2551574707031,284.98358154296875,1.0,0.5671592354774475,0.4268562793731689,0.4268562793731689,1.0,1.0,-3.09298062324524,0.9858105778694152,2.1071701049804688,0.286499410867691,0.9051489233970642,0.9051489233970642,0.0,128.3334197998047,134.0,55228.1328125,0.0,2362.005126953125,1.0,279.4410705566406,283.1277160644531,296.3343811035156,299.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,34276.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975216746330261,1.0,0.0,0.0,3.5805485248565674,3.580571413040161,8.554455916964798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.015625,0.0,1444.6160888671875,1895.4371337890625,0.0,3380.4716796875,0.8884603381156921,1.0,0.0,3.0,1.0,0.0
18189600,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.91057288646698,0.3951843380928039,0.3566503226757049,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.6161067485809326,0.4968078136444092,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9534301161766052,0.4467166662216186,0.3129339814186096,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.914092183113098,0.3995312750339508,0.3794518709182739,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7589524984359741,0.2269649803638458,1.0300421714782717,284.9843139648437,284.95001220703125,302.2483215332031,293.3728332519531,298.8492736816406,297.2551574707031,284.98358154296875,1.0,0.5671592354774475,0.4268562793731689,0.4268562793731689,1.0,1.0,-3.09298062324524,0.9858105778694152,2.1071701049804688,0.286499410867691,0.9051489233970642,0.9051489233970642,0.0,128.3334197998047,134.0,55228.1328125,0.0,2362.005126953125,1.0,279.4410705566406,283.1277160644531,296.3343811035156,299.8692321777344,293.1499938964844,293.1499938964844,279.1499938964844,34276.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975216746330261,1.0,0.0,0.0,3.5805485248565674,3.580571413040161,8.554455916964798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.015625,0.0,1444.6160888671875,1895.4371337890625,0.0,3380.4716796875,0.8884603381156921,1.0,0.0,3.0,1.0,0.0
18189660,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9069432020187378,0.3943094313144684,0.356097400188446,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6227208971977234,0.5014804005622864,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.950689733028412,0.4471527636051178,0.3133957982063293,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9112600684165956,0.3997836410999298,0.3798718750476837,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7567089796066284,0.2269035279750824,1.0303642749786377,284.9144287109375,284.95001220703125,302.2282409667969,293.3520812988281,298.8561706542969,297.27459716796875,284.9154357910156,1.0,0.5694963932037354,0.4267922043800354,0.4267922043800354,1.0,1.0,-3.0993452072143555,0.9879966378211976,2.1113486289978027,0.2866591215133667,0.8318138122558594,0.8318138122558594,0.0,129.80702209472656,152.0,55741.77734375,0.0,2381.669677734375,1.0,279.1590270996094,283.0389709472656,296.3651733398437,299.9901123046875,293.1499938964844,293.1499938964844,279.45001220703125,38877.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039656519889832,1.0,0.0,0.0,3.4336886405944824,3.433711051940918,7.867108138270851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.35693359375,0.0,1325.8206787109375,1895.4371337890625,0.0,3440.521484375,0.860103964805603,1.0,0.0,3.0,1.0,0.0
18189720,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9069432020187378,0.3943094313144684,0.356097400188446,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.9990000128746032,0.6227208971977234,0.5014804005622864,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.950689733028412,0.4471527636051178,0.3133957982063293,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9112600684165956,0.3997836410999298,0.3798718750476837,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7567089796066284,0.2269035279750824,1.0303642749786377,284.9144287109375,284.95001220703125,302.2282409667969,293.3520812988281,298.8561706542969,297.27459716796875,284.9154357910156,1.0,0.5694963932037354,0.4267922043800354,0.4267922043800354,1.0,1.0,-3.0993452072143555,0.9879966378211976,2.1113486289978027,0.2866591215133667,0.8318138122558594,0.8318138122558594,0.0,129.80702209472656,152.0,55741.77734375,0.0,2381.669677734375,1.0,279.1590270996094,283.0389709472656,296.3651733398437,299.9901123046875,293.1499938964844,293.1499938964844,279.45001220703125,38877.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039656519889832,1.0,0.0,0.0,3.4336886405944824,3.433711051940918,7.867108138270851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.35693359375,0.0,1325.8206787109375,1895.4371337890625,0.0,3440.521484375,0.860103964805603,1.0,0.0,3.0,1.0,0.0
18189780,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8950825929641724,0.3944071531295776,0.3561724722385406,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6262949109077454,0.5210010409355164,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9381444454193116,0.4484885036945343,0.3143131732940674,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8997372388839722,0.4006938934326172,0.3807708919048309,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7478692531585693,0.2271715104579925,1.0321472883224487,285.0169677734375,284.95001220703125,302.2080993652344,293.3306579589844,298.8544921875,297.2788391113281,285.0165405273437,1.0,0.5773311257362366,0.4267281591892242,0.4267281591892242,1.0,1.0,-3.1272096633911133,0.998146116733551,2.129063606262207,0.2901696562767029,0.9315633773803712,0.9315633773803712,0.0,136.25807189941406,170.0,55580.36328125,0.0,2468.547607421875,1.0,279.4408569335937,283.1494445800781,296.3099975585937,299.84979248046875,293.1499938964844,293.1499938964844,279.1499938964844,32624.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960742354393005,1.0,0.0,0.0,3.5827879905700684,3.582810640335083,8.565160669604666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.927734375,0.0,1434.8818359375,1895.4371337890625,0.0,3366.963623046875,0.8878670930862427,1.0,0.0,3.0,1.0,0.0
18189840,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8950825929641724,0.3944071531295776,0.3561724722385406,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9990000128746032,0.6262949109077454,0.5210010409355164,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.9381444454193116,0.4484885036945343,0.3143131732940674,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8997372388839722,0.4006938934326172,0.3807708919048309,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7478692531585693,0.2271715104579925,1.0321472883224487,285.0169677734375,284.95001220703125,302.2080993652344,293.3306579589844,298.8544921875,297.2788391113281,285.0165405273437,1.0,0.5773311257362366,0.4267281591892242,0.4267281591892242,1.0,1.0,-3.1272096633911133,0.998146116733551,2.129063606262207,0.2901696562767029,0.9315633773803712,0.9315633773803712,0.0,136.25807189941406,170.0,55580.36328125,0.0,2468.547607421875,1.0,279.4408569335937,283.1494445800781,296.3099975585937,299.84979248046875,293.1499938964844,293.1499938964844,279.1499938964844,32624.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960742354393005,1.0,0.0,0.0,3.5827879905700684,3.582810640335083,8.565160669604666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.927734375,0.0,1434.8818359375,1895.4371337890625,0.0,3366.963623046875,0.8878670930862427,1.0,0.0,3.0,1.0,0.0
18189900,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.887036919593811,0.393999844789505,0.3562126755714416,297.4244079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9990000128746032,0.6263471245765686,0.5349571108818054,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.929148018360138,0.448790043592453,0.3148080110549927,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8920001983642578,0.4008602797985077,0.3812643587589264,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7418859004974365,0.2271100580692291,1.033179521560669,284.8943176269531,284.95001220703125,302.197998046875,293.3197021484375,298.8463439941406,297.2696838378906,284.8921813964844,1.0,0.5827571749687195,0.4266961216926574,0.4266961216926574,1.0,1.0,-3.1464626789093018,1.005167841911316,2.1412947177886963,0.2927723228931427,0.852505624294281,0.852505624294281,0.0,140.98321533203125,170.0,56701.95703125,0.0,2530.85400390625,1.0,279.19952392578125,283.0051574707031,296.3625793457031,300.07684326171875,293.1499938964844,293.1499938964844,279.1499938964844,36760.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037455320358276,1.0,0.0,0.0,3.566917657852173,3.566941022872925,8.489448646287201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.59765625,0.0,1448.2476806640625,1895.4371337890625,0.0,3438.472900390625,0.8850736618041992,1.0,0.0,3.0,1.0,0.0
18189960,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8774969577789307,0.3934325575828552,0.3558893799781799,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9990000128746032,0.6252889633178711,0.551693320274353,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.9183751344680786,0.4489331245422363,0.3150548338890075,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8828250169754028,0.4008848667144775,0.3814949691295624,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7348548173904419,0.2269120961427688,1.0333722829818726,284.92242431640625,284.95001220703125,302.1879272460937,293.3085327148437,298.8319396972656,297.2541198730469,284.9243469238281,1.0,0.5888646841049194,0.4261068403720855,0.4261068403720855,1.0,1.0,-3.1669979095458984,1.01132071018219,2.155677080154419,0.2942319214344024,0.8564347624778748,0.8564347624778748,0.0,146.6892547607422,173.0,56770.6640625,0.0,2601.706787109375,1.0,279.15838623046875,283.02740478515625,296.3465270996094,300.0294189453125,293.1499938964844,293.1499938964844,279.45001220703125,37630.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076184630393982,1.0,0.0,0.0,3.5061192512512207,3.5061421394348145,8.202507615351351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.224609375,0.0,1390.628662109375,1895.4371337890625,0.0,3474.4892578125,0.874915361404419,1.0,0.0,3.0,1.0,0.0
18190020,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8651732802391052,0.3933338224887848,0.3558410108089447,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6227210164070129,0.5753134489059448,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9051147103309632,0.4501757323741913,0.3159515857696533,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8709906935691833,0.4016189873218536,0.3822985887527466,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7255279421806335,0.2268097400665283,1.033906102180481,285.02203369140625,284.95001220703125,302.1677551269531,293.2856750488281,298.8045959472656,297.2269287109375,285.0208740234375,1.0,0.5974647998809814,0.4249282777309418,0.4249282777309418,1.0,1.0,-3.198041677474976,1.019675612449646,2.178366184234619,0.2957352995872497,0.9597304463386536,0.9597304463386536,0.0,155.1055145263672,176.0,56595.78125,0.0,2709.300537109375,1.0,279.4414978027344,283.1346435546875,296.2807006835937,299.88848876953125,293.1499938964844,293.1499938964844,279.1499938964844,32333.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030022621154784,1.0,0.0,0.0,3.6645143032073975,3.664537906646729,8.96037420261564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0419921875,0.0,1521.832763671875,1895.4371337890625,0.0,3431.553466796875,0.9059760570526124,1.0,0.0,3.0,1.0,0.0
18190080,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8651732802391052,0.3933338224887848,0.3558410108089447,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9990000128746032,0.6227210164070129,0.5753134489059448,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9051147103309632,0.4501757323741913,0.3159515857696533,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8709906935691833,0.4016189873218536,0.3822985887527466,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7255279421806335,0.2268097400665283,1.033906102180481,285.02203369140625,284.95001220703125,302.1677551269531,293.2856750488281,298.8045959472656,297.2269287109375,285.0208740234375,1.0,0.5974647998809814,0.4249282777309418,0.4249282777309418,1.0,1.0,-3.198041677474976,1.019675612449646,2.178366184234619,0.2957352995872497,0.9597304463386536,0.9597304463386536,0.0,155.1055145263672,176.0,56595.78125,0.0,2709.300537109375,1.0,279.4414978027344,283.1346435546875,296.2807006835937,299.88848876953125,293.1499938964844,293.1499938964844,279.1499938964844,32333.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030022621154784,1.0,0.0,0.0,3.6645143032073975,3.664537906646729,8.96037420261564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.0419921875,0.0,1521.832763671875,1895.4371337890625,0.0,3431.553466796875,0.9059760570526124,1.0,0.0,3.0,1.0,0.0
18190140,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8531404137611389,0.3921059966087341,0.3553237318992615,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9951444268226624,0.61910480260849,0.5874950885772705,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8929815888404846,0.4504596292972564,0.316577136516571,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.859507143497467,0.4015673696994781,0.3827832639217376,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7160423398017883,0.2261750698089599,1.0332685708999634,284.90093994140625,284.95001220703125,302.14764404296875,293.26202392578125,298.7720947265625,297.19403076171875,284.9018249511719,1.0,0.6038170456886292,0.423749715089798,0.423749715089798,1.0,1.0,-3.212498903274536,1.0218840837478638,2.190614938735962,0.2950615584850311,0.8613423109054565,0.8613423109054565,0.0,163.32286071777344,179.0,57457.48828125,0.0,2783.7734375,1.0,279.1574401855469,282.9940490722656,296.30328369140625,300.0422668457031,293.1499938964844,293.1499938964844,279.45001220703125,38234.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152030348777772,1.0,0.0,0.0,3.5785834789276123,3.5786073207855225,8.545069363208313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.5078125,0.0,1471.5479736328125,1895.4371337890625,0.0,3544.8251953125,0.891147255897522,1.0,0.0,3.0,1.0,0.0
18190200,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8531404137611389,0.3921059966087341,0.3553237318992615,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9951444268226624,0.61910480260849,0.5874950885772705,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8929815888404846,0.4504596292972564,0.316577136516571,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.859507143497467,0.4015673696994781,0.3827832639217376,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7160423398017883,0.2261750698089599,1.0332685708999634,284.90093994140625,284.95001220703125,302.14764404296875,293.26202392578125,298.7720947265625,297.19403076171875,284.9018249511719,1.0,0.6038170456886292,0.423749715089798,0.423749715089798,1.0,1.0,-3.212498903274536,1.0218840837478638,2.190614938735962,0.2950615584850311,0.8613423109054565,0.8613423109054565,0.0,163.32286071777344,179.0,57457.48828125,0.0,2783.7734375,1.0,279.1574401855469,282.9940490722656,296.30328369140625,300.0422668457031,293.1499938964844,293.1499938964844,279.45001220703125,38234.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152030348777772,1.0,0.0,0.0,3.5785834789276123,3.5786073207855225,8.545069363208313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.5078125,0.0,1471.5479736328125,1895.4371337890625,0.0,3544.8251953125,0.891147255897522,1.0,0.0,3.0,1.0,0.0
18190260,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8430403470993042,0.3918295204639435,0.3550786674022674,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9851447343826294,0.6187719702720642,0.5865786075592041,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.882668673992157,0.4515944123268127,0.3173774182796478,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8497995734214783,0.4021143317222595,0.3833800256252289,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7071135640144348,0.2258444726467132,1.0325363874435425,284.99908447265625,284.95001220703125,302.1276550292969,293.2375183105469,298.7546691894531,297.1853332519531,284.9979248046875,1.0,0.6077619194984436,0.422454684972763,0.422454684972763,1.0,1.0,-3.212066411972046,1.0183775424957275,2.1936888694763184,0.2914476096630096,0.9484972953796388,0.9484972953796388,0.0,170.56053161621094,182.0,56677.70703125,0.0,2822.43896484375,1.0,279.4418640136719,283.11151123046875,296.2229309082031,299.8464050292969,293.1499938964844,293.1499938964844,279.1499938964844,33384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085249304771424,1.0,0.0,0.0,3.69274640083313,3.692770481109619,9.09897096335044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3349609375,0.0,1561.44921875,1895.4371337890625,0.0,3482.90966796875,0.9130142331123352,1.0,0.0,3.0,1.0,0.0
18190320,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8430403470993042,0.3918295204639435,0.3550786674022674,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9851447343826294,0.6187719702720642,0.5865786075592041,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.882668673992157,0.4515944123268127,0.3173774182796478,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8497995734214783,0.4021143317222595,0.3833800256252289,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7071135640144348,0.2258444726467132,1.0325363874435425,284.99908447265625,284.95001220703125,302.1276550292969,293.2375183105469,298.7546691894531,297.1853332519531,284.9979248046875,1.0,0.6077619194984436,0.422454684972763,0.422454684972763,1.0,1.0,-3.212066411972046,1.0183775424957275,2.1936888694763184,0.2914476096630096,0.9484972953796388,0.9484972953796388,0.0,170.56053161621094,182.0,56677.70703125,0.0,2822.43896484375,1.0,279.4418640136719,283.11151123046875,296.2229309082031,299.8464050292969,293.1499938964844,293.1499938964844,279.1499938964844,33384.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085249304771424,1.0,0.0,0.0,3.69274640083313,3.692770481109619,9.09897096335044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.3349609375,0.0,1561.44921875,1895.4371337890625,0.0,3482.90966796875,0.9130142331123352,1.0,0.0,3.0,1.0,0.0
18190380,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8357037305831909,0.3906480371952057,0.3544646799564361,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9777696132659912,0.6187213063240051,0.5868139266967773,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8754266500473022,0.4519521594047546,0.3179504871368408,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8430029153823853,0.4020598232746124,0.3837275803089142,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7003358602523804,0.2252122163772583,1.0312436819076538,284.8951110839844,284.95001220703125,302.1078491210937,293.212158203125,298.7367858886719,297.1760559082031,284.8969116210937,1.0,0.6106552481651306,0.4211596548557281,0.4211596548557281,1.0,1.0,-3.2111704349517822,1.0146679878234863,2.196502447128296,0.2879530787467956,0.850039005279541,0.850039005279541,0.0,176.05052185058594,185.0,57129.55078125,0.0,2850.694091796875,1.0,279.157470703125,282.9931640625,296.2388916015625,299.95977783203125,293.1499938964844,293.1499938964844,279.45001220703125,39264.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177141189575196,1.0,0.0,0.0,3.557859182357788,3.557882785797119,8.446383503724064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.25341796875,0.0,1456.8602294921875,1895.4371337890625,0.0,3568.048095703125,0.8875701427459717,1.0,0.0,3.0,1.0,0.0
18190440,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8357037305831909,0.3906480371952057,0.3544646799564361,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9777696132659912,0.6187213063240051,0.5868139266967773,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8754266500473022,0.4519521594047546,0.3179504871368408,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8430029153823853,0.4020598232746124,0.3837275803089142,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7003358602523804,0.2252122163772583,1.0312436819076538,284.8951110839844,284.95001220703125,302.1078491210937,293.212158203125,298.7367858886719,297.1760559082031,284.8969116210937,1.0,0.6106552481651306,0.4211596548557281,0.4211596548557281,1.0,1.0,-3.2111704349517822,1.0146679878234863,2.196502447128296,0.2879530787467956,0.850039005279541,0.850039005279541,0.0,176.05052185058594,185.0,57129.55078125,0.0,2850.694091796875,1.0,279.157470703125,282.9931640625,296.2388916015625,299.95977783203125,293.1499938964844,293.1499938964844,279.45001220703125,39264.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177141189575196,1.0,0.0,0.0,3.557859182357788,3.557882785797119,8.446383503724064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.25341796875,0.0,1456.8602294921875,1895.4371337890625,0.0,3568.048095703125,0.8875701427459717,1.0,0.0,3.0,1.0,0.0
18190500,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8328797817230225,0.3905312716960907,0.3541812300682068,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9749202132225036,0.619326651096344,0.5871508717536926,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8727343082427979,0.4525509178638458,0.3182461857795715,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.840438723564148,0.4023369252681732,0.383885771036148,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6976602673530579,0.2250686436891555,1.0304772853851318,285.0113830566406,284.95001220703125,302.0980224609375,293.1991271972656,298.7314758300781,297.1766052246094,285.0131225585937,1.0,0.6118388175964355,0.4205121397972107,0.4205121397972107,1.0,1.0,-3.2108523845672607,1.0128642320632937,2.1979880332946777,0.2861185073852539,0.92877596616745,0.92877596616745,0.0,178.24205017089844,185.0,56290.01171875,0.0,2862.061279296875,1.0,279.3994445800781,283.1242980957031,296.1681213378906,299.73052978515625,293.1499938964844,293.1499938964844,279.45001220703125,34320.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115025401115416,1.0,0.0,0.0,3.6055829524993896,3.6056063175201416,8.674497280480864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.4453125,0.0,1471.8974609375,1895.4371337890625,0.0,3510.54296875,0.8958935141563416,1.0,0.0,3.0,1.0,0.0
