time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190560,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8311147689819336,0.3905759453773498,0.3542604148387909,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9731730818748474,0.620143473148346,0.5879356265068054,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8711783289909363,0.4533144533634186,0.3188007473945617,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.838871419429779,0.4027557075023651,0.3843125998973846,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6959176659584045,0.2250351458787918,1.0304794311523438,284.9998474121094,284.95001220703125,302.0882873535156,293.18585205078125,298.7287902832031,297.17919921875,284.9984130859375,1.0,0.6130572557449341,0.4201696217060089,0.4201696217060089,1.0,1.0,-3.21307110786438,1.0127239227294922,2.200347185134888,0.2854310572147369,0.9403113722801208,0.9403113722801208,0.0,179.9080810546875,188.0,56389.33203125,0.0,2875.803955078125,1.0,279.4424743652344,283.1140441894531,296.1621398925781,299.76495361328125,293.1499938964844,293.1499938964844,279.1499938964844,33465.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092294573783876,1.0,0.0,0.0,3.672422409057617,3.6724462509155273,8.999089118333359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.66015625,0.0,1539.1806640625,1895.4371337890625,0.0,3489.45166015625,0.9083470106124878,1.0,0.0,3.0,1.0,0.0
18190620,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.826528787612915,0.3895798623561859,0.3537512719631195,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9685137867927552,0.6206466555595398,0.588824987411499,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8670095205307007,0.4538545906543731,0.3194586932659149,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8348632454872131,0.4028491377830505,0.3847286999225616,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6916338801383972,0.2245323956012725,1.0294750928878784,284.9003295898437,284.95001220703125,302.0689697265625,293.1585693359375,298.7166748046875,297.1744079589844,284.9019775390625,1.0,0.6151996850967407,0.4194846451282501,0.4194846451282501,1.0,1.0,-3.213619947433472,1.0111188888549805,2.202501058578491,0.2837845683097839,0.8472586274147034,0.8472586274147034,0.0,183.6864013671875,191.0,56868.421875,0.0,2897.66943359375,1.0,279.1576538085937,282.9990234375,296.18310546875,299.8853759765625,293.1499938964844,293.1499938964844,279.45001220703125,39168.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918068528175354,1.0,0.0,0.0,3.5366909503936768,3.5367143154144287,8.346175377482723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.63037109375,0.0,1433.69580078125,1895.4371337890625,0.0,3571.322998046875,0.882850706577301,1.0,0.0,3.0,1.0,0.0
18190680,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.826528787612915,0.3895798623561859,0.3537512719631195,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9685137867927552,0.6206466555595398,0.588824987411499,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8670095205307007,0.4538545906543731,0.3194586932659149,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8348632454872131,0.4028491377830505,0.3847286999225616,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6916338801383972,0.2245323956012725,1.0294750928878784,284.9003295898437,284.95001220703125,302.0689697265625,293.1585693359375,298.7166748046875,297.1744079589844,284.9019775390625,1.0,0.6151996850967407,0.4194846451282501,0.4194846451282501,1.0,1.0,-3.213619947433472,1.0111188888549805,2.202501058578491,0.2837845683097839,0.8472586274147034,0.8472586274147034,0.0,183.6864013671875,191.0,56868.421875,0.0,2897.66943359375,1.0,279.1576538085937,282.9990234375,296.18310546875,299.8853759765625,293.1499938964844,293.1499938964844,279.45001220703125,39168.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918068528175354,1.0,0.0,0.0,3.5366909503936768,3.5367143154144287,8.346175377482723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.63037109375,0.0,1433.69580078125,1895.4371337890625,0.0,3571.322998046875,0.882850706577301,1.0,0.0,3.0,1.0,0.0
18190740,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8233098983764648,0.389655202627182,0.3536619544029236,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9652509093284608,0.6221809983253479,0.590100109577179,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8642919659614563,0.455326497554779,0.3203776776790619,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8321324586868286,0.4036780893802643,0.3854158520698547,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6884906888008118,0.2244345843791961,1.028974175453186,285.001220703125,284.95001220703125,302.04998779296875,293.1302795410156,298.7112121582031,297.1788330078125,285.0002746582031,1.0,0.617241382598877,0.4187996685504913,0.4187996685504913,1.0,1.0,-3.2163662910461426,1.0103167295455933,2.206049680709839,0.2822845876216888,0.9371446371078492,0.9371446371078492,0.0,186.696029663086,194.0,56171.07421875,0.0,2919.935302734375,1.0,279.4415588378906,283.1161499023437,296.10791015625,299.696044921875,293.1499938964844,293.1499938964844,279.1499938964844,33438.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097917675971984,1.0,0.0,0.0,3.654572010040283,3.6545956134796143,8.911818554224737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6796875,0.0,1519.0706787109375,1895.4371337890625,0.0,3494.6708984375,0.9045164585113524,1.0,0.0,3.0,1.0,0.0
18190800,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8233098983764648,0.389655202627182,0.3536619544029236,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9652509093284608,0.6221809983253479,0.590100109577179,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8642919659614563,0.455326497554779,0.3203776776790619,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8321324586868286,0.4036780893802643,0.3854158520698547,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6884906888008118,0.2244345843791961,1.028974175453186,285.001220703125,284.95001220703125,302.04998779296875,293.1302795410156,298.7112121582031,297.1788330078125,285.0002746582031,1.0,0.617241382598877,0.4187996685504913,0.4187996685504913,1.0,1.0,-3.2163662910461426,1.0103167295455933,2.206049680709839,0.2822845876216888,0.9371446371078492,0.9371446371078492,0.0,186.696029663086,194.0,56171.07421875,0.0,2919.935302734375,1.0,279.4415588378906,283.1161499023437,296.10791015625,299.696044921875,293.1499938964844,293.1499938964844,279.1499938964844,33438.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9097917675971984,1.0,0.0,0.0,3.654572010040283,3.6545956134796143,8.911818554224737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.6796875,0.0,1519.0706787109375,1895.4371337890625,0.0,3494.6708984375,0.9045164585113524,1.0,0.0,3.0,1.0,0.0
18190860,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8271363973617554,0.3928349316120147,0.355927973985672,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9700164794921876,0.6268795132637024,0.593856155872345,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.869315505027771,0.4601515829563141,0.3232200145721435,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8366994261741638,0.4082142412662506,0.3889043033123016,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6939864158630371,0.2286319136619568,1.0432631969451904,284.9205627441406,284.95001220703125,302.03094482421875,293.1010131835937,298.72955322265625,297.215576171875,284.9219665527344,1.0,0.6211044192314148,0.4179982244968414,0.4179982244968414,1.0,1.0,-3.24836802482605,1.019789695739746,2.228578329086304,0.284269243478775,0.8638441562652588,0.8638441562652588,0.0,186.01405334472656,197.0,57305.14453125,0.0,2983.724853515625,1.0,279.15826416015625,283.0067749023437,296.1311950683594,299.8450012207031,293.1499938964844,293.1499938964844,279.45001220703125,37846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919554889202118,1.0,0.0,0.0,3.5585615634918213,3.558584928512573,8.449719075542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.64892578125,0.0,1447.2681884765625,1895.4371337890625,0.0,3585.0498046875,0.886801540851593,1.0,0.0,3.0,1.0,0.0
18190920,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8271363973617554,0.3928349316120147,0.355927973985672,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9700164794921876,0.6268795132637024,0.593856155872345,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.869315505027771,0.4601515829563141,0.3232200145721435,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8366994261741638,0.4082142412662506,0.3889043033123016,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.6939864158630371,0.2286319136619568,1.0432631969451904,284.9205627441406,284.95001220703125,302.03094482421875,293.1010131835937,298.72955322265625,297.215576171875,284.9219665527344,1.0,0.6211044192314148,0.4179982244968414,0.4179982244968414,1.0,1.0,-3.24836802482605,1.019789695739746,2.228578329086304,0.284269243478775,0.8638441562652588,0.8638441562652588,0.0,186.01405334472656,197.0,57305.14453125,0.0,2983.724853515625,1.0,279.15826416015625,283.0067749023437,296.1311950683594,299.8450012207031,293.1499938964844,293.1499938964844,279.45001220703125,37846.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919554889202118,1.0,0.0,0.0,3.5585615634918213,3.558584928512573,8.449719075542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.64892578125,0.0,1447.2681884765625,1895.4371337890625,0.0,3585.0498046875,0.886801540851593,1.0,0.0,3.0,1.0,0.0
18190980,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8285086154937744,0.3949575424194336,0.3579246401786804,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9718589782714844,0.6307053565979004,0.5975115299224854,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.871697187423706,0.4639672636985779,0.3259465396404266,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8388681411743164,0.4115760624408722,0.392227292060852,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6972264051437378,0.2315189838409423,1.0572896003723145,285.0318908691406,284.95001220703125,302.01141357421875,293.07080078125,298.7380676269531,297.23858642578125,285.031005859375,1.0,0.6258556842803955,0.4171967506408691,0.4171967506408691,1.0,1.0,-3.2793123722076416,1.0287827253341677,2.250529766082764,0.2865106165409088,0.9774819612503052,0.9774819612503052,0.0,187.40582275390625,200.0,57181.65234375,0.0,3057.875,1.0,279.44189453125,283.1242370605469,296.06365966796875,299.7037048339844,293.1499938964844,293.1499938964844,279.1499938964844,32330.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145026206970216,1.0,0.0,0.0,3.713207244873047,3.713231325149536,9.20008176308329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.568359375,0.0,1576.6990966796875,1895.4371337890625,0.0,3538.34130859375,0.9170173406600952,1.0,0.0,3.0,1.0,0.0
18191040,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8285086154937744,0.3949575424194336,0.3579246401786804,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9718589782714844,0.6307053565979004,0.5975115299224854,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.871697187423706,0.4639672636985779,0.3259465396404266,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8388681411743164,0.4115760624408722,0.392227292060852,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.6972264051437378,0.2315189838409423,1.0572896003723145,285.0318908691406,284.95001220703125,302.01141357421875,293.07080078125,298.7380676269531,297.23858642578125,285.031005859375,1.0,0.6258556842803955,0.4171967506408691,0.4171967506408691,1.0,1.0,-3.2793123722076416,1.0287827253341677,2.250529766082764,0.2865106165409088,0.9774819612503052,0.9774819612503052,0.0,187.40582275390625,200.0,57181.65234375,0.0,3057.875,1.0,279.44189453125,283.1242370605469,296.06365966796875,299.7037048339844,293.1499938964844,293.1499938964844,279.1499938964844,32330.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145026206970216,1.0,0.0,0.0,3.713207244873047,3.713231325149536,9.20008176308329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.568359375,0.0,1576.6990966796875,1895.4371337890625,0.0,3538.34130859375,0.9170173406600952,1.0,0.0,3.0,1.0,0.0
18191100,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8278127312660217,0.3952301740646362,0.358558177947998,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9712225794792176,0.6318074464797974,0.5989680290222168,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.871369481086731,0.4651387631893158,0.3270425498485565,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8385568261146545,0.4125953316688537,0.3935210108757019,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6973407864570618,0.2324036955833435,1.06252121925354,284.8949584960937,284.95001220703125,302.00146484375,293.05535888671875,298.7362670898437,297.2417907714844,284.890869140625,1.0,0.6281870603561401,0.4167960286140442,0.4167960286140442,1.0,1.0,-3.291001558303833,1.031894564628601,2.259107112884521,0.2871828973293304,0.8918228149414062,0.8918228149414062,0.0,188.97341918945312,200.0,58402.89453125,0.0,3092.052001953125,1.0,279.1958923339844,282.9642333984375,296.1082458496094,299.9300537109375,293.1499938964844,293.1499938964844,279.1499938964844,35903.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922989547252655,1.0,0.0,0.0,3.7136833667755127,3.71370792388916,9.202440764966012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.7265625,0.0,1604.44384765625,1895.4371337890625,0.0,3616.721923828125,0.917586624622345,1.0,0.0,3.0,1.0,0.0
18191160,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8258565068244934,0.3951597809791565,0.3586470186710357,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9691905975341796,0.6325265169143677,0.599815309047699,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8696920871734619,0.4659674167633056,0.3277397453784942,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8370364308357239,0.4132746160030365,0.3943403661251068,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.6961967945098877,0.2329697012901306,1.0659737586975098,284.9051513671875,284.95001220703125,301.99139404296875,293.03973388671875,298.73028564453125,297.2408752441406,284.90679931640625,1.0,0.6302601099014282,0.4160880148410797,0.4160880148410797,1.0,1.0,-3.298109531402588,1.0325790643692017,2.2655303478240967,0.2864076197147369,0.8802130818367004,0.8802130818367004,0.0,191.1648101806641,203.0,58300.14453125,0.0,3119.918701171875,1.0,279.1571655273437,282.9743957519531,296.0844116210937,299.8695373535156,293.1499938964844,293.1499938964844,279.45001220703125,37803.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927377998828888,1.0,0.0,0.0,3.648768663406372,3.64879298210144,8.883537816473108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.30029296875,0.0,1545.2901611328125,1895.4371337890625,0.0,3657.084716796875,0.9063977003097534,1.0,0.0,3.0,1.0,0.0
18191220,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8231878280639648,0.3961009085178375,0.3593456149101257,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9664157032966614,0.635057806968689,0.6020281314849854,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8676255941390991,0.468589186668396,0.329464316368103,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8350140452384949,0.415262907743454,0.3961651921272278,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6945669651031494,0.2342623323202133,1.072131872177124,285.0186462402344,284.95001220703125,301.97100830078125,293.00787353515625,298.72393798828125,297.24755859375,285.0172119140625,1.0,0.6341857314109802,0.4146720170974731,0.4146720170974731,1.0,1.0,-3.313278913497925,1.034165620803833,2.279113292694092,0.2846331894397735,0.9861478805541992,0.9861478805541992,0.0,194.83184814453125,206.0,57762.90234375,0.0,3174.070068359375,1.0,279.4432983398437,283.1004943847656,295.99969482421875,299.68487548828125,293.1499938964844,293.1499938964844,279.1499938964844,32893.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922108232975006,1.0,0.0,0.0,3.777114391326904,3.777139186859131,9.519487207398925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.064453125,0.0,1655.185791015625,1895.4371337890625,0.0,3608.6015625,0.931540310382843,1.0,0.0,3.0,1.0,0.0
18191280,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8231878280639648,0.3961009085178375,0.3593456149101257,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9664157032966614,0.635057806968689,0.6020281314849854,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8676255941390991,0.468589186668396,0.329464316368103,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8350140452384949,0.415262907743454,0.3961651921272278,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6945669651031494,0.2342623323202133,1.072131872177124,285.0186462402344,284.95001220703125,301.97100830078125,293.00787353515625,298.72393798828125,297.24755859375,285.0172119140625,1.0,0.6341857314109802,0.4146720170974731,0.4146720170974731,1.0,1.0,-3.313278913497925,1.034165620803833,2.279113292694092,0.2846331894397735,0.9861478805541992,0.9861478805541992,0.0,194.83184814453125,206.0,57762.90234375,0.0,3174.070068359375,1.0,279.4432983398437,283.1004943847656,295.99969482421875,299.68487548828125,293.1499938964844,293.1499938964844,279.1499938964844,32893.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922108232975006,1.0,0.0,0.0,3.777114391326904,3.777139186859131,9.519487207398925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.064453125,0.0,1655.185791015625,1895.4371337890625,0.0,3608.6015625,0.931540310382843,1.0,0.0,3.0,1.0,0.0
18191340,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8197367191314697,0.3958786129951477,0.3595995604991913,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.962719738483429,0.6363482475280762,0.6037372350692749,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8647817373275757,0.4701597094535827,0.3308856785297394,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8322802186012268,0.4163637459278106,0.3976061046123504,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6920725703239441,0.2348695397377014,1.0764762163162231,284.8935546875,284.95001220703125,301.9502258300781,292.97528076171875,298.7095947265625,297.2431945800781,284.8955078125,1.0,0.6377214789390564,0.4132560193538666,0.4132560193538666,1.0,1.0,-3.324317693710327,1.0342223644256592,2.290095329284668,0.2824732065200805,0.8807686567306519,0.8807686567306519,0.0,198.86529541015625,209.0,58640.6015625,0.0,3221.500732421875,1.0,279.15643310546875,282.95623779296875,296.0131530761719,299.822998046875,293.1499938964844,293.1499938964844,279.45001220703125,38516.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335087537765504,1.0,0.0,0.0,3.686138868331909,3.686163663864136,9.066437769433832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.96630859375,0.0,1592.765625,1895.4371337890625,0.0,3713.260009765625,0.9151548743247986,1.0,0.0,3.0,1.0,0.0
18191400,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8197367191314697,0.3958786129951477,0.3595995604991913,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.962719738483429,0.6363482475280762,0.6037372350692749,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8647817373275757,0.4701597094535827,0.3308856785297394,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8322802186012268,0.4163637459278106,0.3976061046123504,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6920725703239441,0.2348695397377014,1.0764762163162231,284.8935546875,284.95001220703125,301.9502258300781,292.97528076171875,298.7095947265625,297.2431945800781,284.8955078125,1.0,0.6377214789390564,0.4132560193538666,0.4132560193538666,1.0,1.0,-3.324317693710327,1.0342223644256592,2.290095329284668,0.2824732065200805,0.8807686567306519,0.8807686567306519,0.0,198.86529541015625,209.0,58640.6015625,0.0,3221.500732421875,1.0,279.15643310546875,282.95623779296875,296.0131530761719,299.822998046875,293.1499938964844,293.1499938964844,279.45001220703125,38516.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9335087537765504,1.0,0.0,0.0,3.686138868331909,3.686163663864136,9.066437769433832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.96630859375,0.0,1592.765625,1895.4371337890625,0.0,3713.260009765625,0.9151548743247986,1.0,0.0,3.0,1.0,0.0
18191460,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8172761797904968,0.39670529961586,0.3601363003253937,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9601346850395204,0.6387028098106384,0.6057112216949463,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.863010585308075,0.472694844007492,0.3324984908103943,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8304241299629211,0.4181291460990906,0.3991431593894958,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6902284622192383,0.235737532377243,1.080302357673645,285.0137939453125,284.95001220703125,301.9291687011719,292.9419860839844,298.70263671875,297.24755859375,285.0125427246094,1.0,0.640971302986145,0.412208080291748,0.412208080291748,1.0,1.0,-3.3357176780700684,1.0353689193725586,2.3003487586975098,0.281076967716217,0.9862537384033204,0.9862537384033204,0.0,202.19422912597656,212.0,57955.0078125,0.0,3266.039306640625,1.0,279.4434814453125,283.0906066894531,295.92724609375,299.6250915527344,293.1499938964844,293.1499938964844,279.1499938964844,33282.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268325567245485,1.0,0.0,0.0,3.7997887134552,3.799813747406006,9.634122761781327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3232421875,0.0,1685.118408203125,1895.4371337890625,0.0,3652.07470703125,0.9369335174560548,1.0,0.0,3.0,1.0,0.0
18191520,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8172761797904968,0.39670529961586,0.3601363003253937,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9601346850395204,0.6387028098106384,0.6057112216949463,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.863010585308075,0.472694844007492,0.3324984908103943,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8304241299629211,0.4181291460990906,0.3991431593894958,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6902284622192383,0.235737532377243,1.080302357673645,285.0137939453125,284.95001220703125,301.9291687011719,292.9419860839844,298.70263671875,297.24755859375,285.0125427246094,1.0,0.640971302986145,0.412208080291748,0.412208080291748,1.0,1.0,-3.3357176780700684,1.0353689193725586,2.3003487586975098,0.281076967716217,0.9862537384033204,0.9862537384033204,0.0,202.19422912597656,212.0,57955.0078125,0.0,3266.039306640625,1.0,279.4434814453125,283.0906066894531,295.92724609375,299.6250915527344,293.1499938964844,293.1499938964844,279.1499938964844,33282.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268325567245485,1.0,0.0,0.0,3.7997887134552,3.799813747406006,9.634122761781327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.3232421875,0.0,1685.118408203125,1895.4371337890625,0.0,3652.07470703125,0.9369335174560548,1.0,0.0,3.0,1.0,0.0
18191580,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8142551779747009,0.3964597880840301,0.3603429794311523,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9569125771522522,0.6399276852607727,0.6073283553123474,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8607361316680908,0.4742798209190368,0.3339077532291412,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8281330466270447,0.4191466867923736,0.4004687368869781,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6879364252090454,0.2361238002777099,1.0834132432937622,284.892578125,284.95001220703125,301.9078369140625,292.9080810546875,298.68896484375,297.2424621582031,284.8945617675781,1.0,0.6440445184707642,0.4111601412296295,0.4111601412296295,1.0,1.0,-3.344951629638672,1.0357401371002195,2.309211492538452,0.279636800289154,0.8814966678619385,0.8814966678619385,0.0,205.81842041015625,215.0,58768.66015625,0.0,3307.60595703125,1.0,279.15631103515625,282.9503479003906,295.9415588378906,299.7587280273437,293.1499938964844,293.1499938964844,279.45001220703125,38735.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373438954353333,1.0,0.0,0.0,3.6996586322784415,3.699683427810669,9.133065645983152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3193359375,0.0,1609.864013671875,1895.4371337890625,0.0,3748.265869140625,0.9183544516563416,1.0,0.0,3.0,1.0,0.0
18191640,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8142551779747009,0.3964597880840301,0.3603429794311523,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9569125771522522,0.6399276852607727,0.6073283553123474,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8607361316680908,0.4742798209190368,0.3339077532291412,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8281330466270447,0.4191466867923736,0.4004687368869781,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6879364252090454,0.2361238002777099,1.0834132432937622,284.892578125,284.95001220703125,301.9078369140625,292.9080810546875,298.68896484375,297.2424621582031,284.8945617675781,1.0,0.6440445184707642,0.4111601412296295,0.4111601412296295,1.0,1.0,-3.344951629638672,1.0357401371002195,2.309211492538452,0.279636800289154,0.8814966678619385,0.8814966678619385,0.0,205.81842041015625,215.0,58768.66015625,0.0,3307.60595703125,1.0,279.15631103515625,282.9503479003906,295.9415588378906,299.7587280273437,293.1499938964844,293.1499938964844,279.45001220703125,38735.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373438954353333,1.0,0.0,0.0,3.6996586322784415,3.699683427810669,9.133065645983152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.3193359375,0.0,1609.864013671875,1895.4371337890625,0.0,3748.265869140625,0.9183544516563416,1.0,0.0,3.0,1.0,0.0
18191700,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8127862215042114,0.3967733383178711,0.3604052662849426,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9553551077842712,0.6409794092178345,0.6080718636512756,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8596665263175964,0.4754709005355835,0.3345798552036285,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8270280361175537,0.4199287295341491,0.4010635912418365,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6867852807044983,0.2364393323659896,1.084588646888733,285.0188293457031,284.95001220703125,301.8970642089844,292.8908996582031,298.6846008300781,297.2435302734375,285.02154541015625,1.0,0.6454614400863647,0.4106361865997314,0.4106361865997314,1.0,1.0,-3.348851203918457,1.035672664642334,2.313178539276123,0.2786846756935119,0.9676202535629272,0.9676202535629272,0.0,207.53482055664065,215.0,57879.91796875,0.0,3326.299072265625,1.0,279.4031982421875,283.0923767089844,295.8669738769531,299.5244445800781,293.1499938964844,293.1499938964844,279.45001220703125,34338.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318743944168092,1.0,0.0,0.0,3.742004871368408,3.742029428482056,9.343335705125356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.845703125,0.0,1625.21044921875,1895.4371337890625,0.0,3698.309814453125,0.9264304637908936,1.0,0.0,3.0,1.0,0.0
18191760,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8121514916419983,0.397287905216217,0.3608676791191101,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9547566175460817,0.6422541737556458,0.6092594265937805,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8594352602958679,0.4768649935722351,0.3355439901351928,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.826651930809021,0.4208838939666748,0.4019591212272644,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6863247752189636,0.2368709146976471,1.086556315422058,285.0143127441406,284.95001220703125,301.8862609863281,292.87359619140625,298.6820068359375,297.2469177246094,285.0131530761719,1.0,0.6469929218292236,0.4101201593875885,0.4101201593875885,1.0,1.0,-3.355435371398926,1.03656804561615,2.3188672065734863,0.2781359851360321,0.9878203868865968,0.9878203868865968,0.0,208.82275390625,218.0,58038.25,0.0,3348.715576171875,1.0,279.4434814453125,283.08673095703125,295.8563537597656,299.5587158203125,293.1499938964844,293.1499938964844,279.1499938964844,33379.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302105903625488,1.0,0.0,0.0,3.809203147888184,3.809228420257568,9.68192239270138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.9013671875,0.0,1697.146484375,1895.4371337890625,0.0,3683.0712890625,0.9391964077949524,1.0,0.0,3.0,1.0,0.0
18191820,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8093746900558472,0.3970406353473663,0.3610680699348449,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9518442153930664,0.643444299697876,0.6108404397964478,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8575316667556763,0.4784893691539764,0.3369772732257843,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8246524930000305,0.4218787848949432,0.4032567143440246,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6842376589775085,0.237176313996315,1.0892382860183716,284.8926696777344,284.95001220703125,301.8645324707031,292.838623046875,298.6682434082031,297.2417907714844,284.8946228027344,1.0,0.6498667597770691,0.409088134765625,0.409088134765625,1.0,1.0,-3.364098072052002,1.0367391109466553,2.3273589611053467,0.2766377329826355,0.8830219507217407,0.8830219507217407,0.0,212.2362823486328,221.0,58843.75,0.0,3388.195068359375,1.0,279.15625,282.9459533691406,295.8709411621094,299.6920471191406,293.1499938964844,293.1499938964844,279.45001220703125,38760.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940494954586029,1.0,0.0,0.0,3.708613634109497,3.708638668060303,9.177332458421006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.1748046875,0.0,1620.3499755859375,1895.4371337890625,0.0,3776.944580078125,0.9203664660453796,1.0,0.0,3.0,1.0,0.0
18191880,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8093746900558472,0.3970406353473663,0.3610680699348449,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9518442153930664,0.643444299697876,0.6108404397964478,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8575316667556763,0.4784893691539764,0.3369772732257843,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8246524930000305,0.4218787848949432,0.4032567143440246,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6842376589775085,0.237176313996315,1.0892382860183716,284.8926696777344,284.95001220703125,301.8645324707031,292.838623046875,298.6682434082031,297.2417907714844,284.8946228027344,1.0,0.6498667597770691,0.409088134765625,0.409088134765625,1.0,1.0,-3.364098072052002,1.0367391109466553,2.3273589611053467,0.2766377329826355,0.8830219507217407,0.8830219507217407,0.0,212.2362823486328,221.0,58843.75,0.0,3388.195068359375,1.0,279.15625,282.9459533691406,295.8709411621094,299.6920471191406,293.1499938964844,293.1499938964844,279.45001220703125,38760.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940494954586029,1.0,0.0,0.0,3.708613634109497,3.708638668060303,9.177332458421006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.1748046875,0.0,1620.3499755859375,1895.4371337890625,0.0,3776.944580078125,0.9203664660453796,1.0,0.0,3.0,1.0,0.0
18191940,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8074188828468323,0.3978640735149383,0.3615847826004028,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9498915076255798,0.645735502243042,0.6127336025238037,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8564742207527161,0.4811158180236816,0.3386390209197998,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8233557939529419,0.4235975444316864,0.4047241806983948,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6827549934387207,0.2378629744052887,1.0920690298080444,285.0144348144531,284.95001220703125,301.8426818847656,292.8031921386719,298.6614074707031,297.2464904785156,285.0133056640625,1.0,0.6526771783828735,0.4080561101436615,0.4080561101436615,1.0,1.0,-3.374154090881348,1.03739595413208,2.336758136749268,0.2750729620456695,0.9894758462905884,0.9894758462905884,0.0,215.10888671875,224.0,58093.609375,0.0,3428.00146484375,1.0,279.443603515625,283.0835266113281,295.7855529785156,299.4913330078125,293.1499938964844,293.1499938964844,279.1499938964844,33434.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332737326622008,1.0,0.0,0.0,3.816390037536621,3.816415309906006,9.71848976405454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.447265625,0.0,1706.21630859375,1895.4371337890625,0.0,3711.111328125,0.9408106803894044,1.0,0.0,3.0,1.0,0.0
18192000,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8074188828468323,0.3978640735149383,0.3615847826004028,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9498915076255798,0.645735502243042,0.6127336025238037,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8564742207527161,0.4811158180236816,0.3386390209197998,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8233557939529419,0.4235975444316864,0.4047241806983948,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.6827549934387207,0.2378629744052887,1.0920690298080444,285.0144348144531,284.95001220703125,301.8426818847656,292.8031921386719,298.6614074707031,297.2464904785156,285.0133056640625,1.0,0.6526771783828735,0.4080561101436615,0.4080561101436615,1.0,1.0,-3.374154090881348,1.03739595413208,2.336758136749268,0.2750729620456695,0.9894758462905884,0.9894758462905884,0.0,215.10888671875,224.0,58093.609375,0.0,3428.00146484375,1.0,279.443603515625,283.0835266113281,295.7855529785156,299.4913330078125,293.1499938964844,293.1499938964844,279.1499938964844,33434.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332737326622008,1.0,0.0,0.0,3.816390037536621,3.816415309906006,9.71848976405454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.447265625,0.0,1706.21630859375,1895.4371337890625,0.0,3711.111328125,0.9408106803894044,1.0,0.0,3.0,1.0,0.0
18192060,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8046960830688477,0.3975957036018371,0.3617644309997558,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9470928907394408,0.6468663215637207,0.6142591238021851,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8547479510307312,0.4827570021152496,0.3400831818580627,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8214784264564514,0.4245579838752746,0.4059890806674957,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6807575225830078,0.2381093502044677,1.0944744348526,284.8939514160156,284.95001220703125,301.8207397460937,292.7673645019531,298.6473999023437,297.2411193847656,284.89630126953125,1.0,0.6554450392723083,0.4070089161396026,0.4070089161396026,1.0,1.0,-3.382366418838501,1.0373272895812988,2.345039129257202,0.2734485864639282,0.8846367001533508,0.8846367001533508,0.0,218.4608154296875,227.0,58871.83984375,0.0,3466.46630859375,1.0,279.1567687988281,282.9456787109375,295.7997131347656,299.6243591308594,293.1499938964844,293.1499938964844,279.45001220703125,38807.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436415433883668,1.0,0.0,0.0,3.711878776550293,3.7119040489196777,9.193499863613396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.75,0.0,1624.471435546875,1895.4371337890625,0.0,3805.50390625,0.9213159680366516,1.0,0.0,3.0,1.0,0.0
18192120,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8046960830688477,0.3975957036018371,0.3617644309997558,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9470928907394408,0.6468663215637207,0.6142591238021851,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8547479510307312,0.4827570021152496,0.3400831818580627,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8214784264564514,0.4245579838752746,0.4059890806674957,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6807575225830078,0.2381093502044677,1.0944744348526,284.8939514160156,284.95001220703125,301.8207397460937,292.7673645019531,298.6473999023437,297.2411193847656,284.89630126953125,1.0,0.6554450392723083,0.4070089161396026,0.4070089161396026,1.0,1.0,-3.382366418838501,1.0373272895812988,2.345039129257202,0.2734485864639282,0.8846367001533508,0.8846367001533508,0.0,218.4608154296875,227.0,58871.83984375,0.0,3466.46630859375,1.0,279.1567687988281,282.9456787109375,295.7997131347656,299.6243591308594,293.1499938964844,293.1499938964844,279.45001220703125,38807.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436415433883668,1.0,0.0,0.0,3.711878776550293,3.7119040489196777,9.193499863613396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.75,0.0,1624.471435546875,1895.4371337890625,0.0,3805.50390625,0.9213159680366516,1.0,0.0,3.0,1.0,0.0
18192180,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8028320670127869,0.3984194695949554,0.3622799217700958,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.945256531238556,0.6491231918334961,0.616117537021637,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8538458943367004,0.485425740480423,0.3417726755142212,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8202875852584839,0.4262611269950866,0.4074387848377228,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6793543100357056,0.2387538850307464,1.097096562385559,285.0145263671875,284.95001220703125,301.7987670898437,292.7312316894531,298.6407165527344,297.2461242675781,285.013427734375,1.0,0.6581753492355347,0.4059616923332214,0.4059616923332214,1.0,1.0,-3.3921406269073486,1.0378003120422363,2.3543403148651123,0.2717704772949219,0.9906665682792664,0.9906665682792664,0.0,221.2758331298828,230.0,58144.45703125,0.0,3505.689697265625,1.0,279.44366455078125,283.08233642578125,295.7132873535156,299.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,33458.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363405108451844,1.0,0.0,0.0,3.820881366729736,3.820906639099121,9.741377198224654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.169921875,0.0,1711.8189697265625,1895.4371337890625,0.0,3739.117919921875,0.9418433904647828,1.0,0.0,3.0,1.0,0.0
18192240,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8028320670127869,0.3984194695949554,0.3622799217700958,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.945256531238556,0.6491231918334961,0.616117537021637,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8538458943367004,0.485425740480423,0.3417726755142212,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8202875852584839,0.4262611269950866,0.4074387848377228,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6793543100357056,0.2387538850307464,1.097096562385559,285.0145263671875,284.95001220703125,301.7987670898437,292.7312316894531,298.6407165527344,297.2461242675781,285.013427734375,1.0,0.6581753492355347,0.4059616923332214,0.4059616923332214,1.0,1.0,-3.3921406269073486,1.0378003120422363,2.3543403148651123,0.2717704772949219,0.9906665682792664,0.9906665682792664,0.0,221.2758331298828,230.0,58144.45703125,0.0,3505.689697265625,1.0,279.44366455078125,283.08233642578125,295.7132873535156,299.4219055175781,293.1499938964844,293.1499938964844,279.1499938964844,33458.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363405108451844,1.0,0.0,0.0,3.820881366729736,3.820906639099121,9.741377198224654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.169921875,0.0,1711.8189697265625,1895.4371337890625,0.0,3739.117919921875,0.9418433904647828,1.0,0.0,3.0,1.0,0.0
18192300,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8019512891769409,0.3984016180038452,0.36258465051651,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.944387137889862,0.6497989296913147,0.6171058416366577,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8534430861473083,0.4863693416118622,0.3426602482795715,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8197445273399353,0.4268331527709961,0.4082274436950683,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6787248253822327,0.2389302998781204,1.0986710786819458,284.8798522949219,284.95001220703125,301.78778076171875,292.7130432128906,298.6346740722656,297.2447814941406,284.8763732910156,1.0,0.6596040725708008,0.405438095331192,0.405438095331192,1.0,1.0,-3.3976120948791504,1.038224697113037,2.3593873977661133,0.2711320221424103,0.9006777405738831,0.9006777405738831,0.0,222.71676635742188,230.0,59218.08984375,0.0,3526.94140625,1.0,279.19390869140625,282.9258728027344,295.7527160644531,299.6275634765625,293.1499938964844,293.1499938964844,279.1499938964844,36919.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433873891830444,1.0,0.0,0.0,3.802098274230957,3.802123785018921,9.645837053540165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.1298828125,0.0,1716.22607421875,1895.4371337890625,0.0,3803.19970703125,0.9381471872329712,1.0,0.0,3.0,1.0,0.0
18192360,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8002390265464783,0.39816415309906,0.3624671399593353,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9425649046897888,0.6502059698104858,0.6176049709320068,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8522745370864868,0.4870922565460205,0.343238890171051,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.818515419960022,0.4272140264511108,0.4086925685405731,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.6774474382400513,0.2389641106128692,1.099331021308899,284.892578125,284.95001220703125,301.7768249511719,292.6947937011719,298.626708984375,297.24078369140625,284.89453125,1.0,0.6608786582946777,0.4049212336540222,0.4049212336540222,1.0,1.0,-3.4001238346099854,1.0376291275024414,2.362494707107544,0.2701022028923034,0.8861369490623474,0.8861369490623474,0.0,224.58987426757807,233.0,58940.49609375,0.0,3543.75634765625,1.0,279.1564636230469,282.93817138671875,295.726318359375,299.55181884765625,293.1499938964844,293.1499938964844,279.45001220703125,38701.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464380145072936,1.0,0.0,0.0,3.722488641738892,3.722513675689697,9.24613061670243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.26171875,0.0,1635.932861328125,1895.4371337890625,0.0,3830.81689453125,0.923469305038452,1.0,0.0,3.0,1.0,0.0
