time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192420,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7984446287155151,0.3989986479282379,0.3629868030548095,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9407193064689636,0.6523316502571106,0.6193552017211914,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8514102101325989,0.4897118806838989,0.3449048399925232,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8173674941062927,0.4289186894893646,0.4101378619670868,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6760603785514832,0.2395588159561157,1.1017414331436155,285.013427734375,284.95001220703125,301.7549133300781,292.6581420898437,298.61981201171875,297.2452697753906,285.0123596191406,1.0,0.6635438203811646,0.4038875102996826,0.4038875102996826,1.0,1.0,-3.409485101699829,1.0379550457000732,2.371530055999756,0.2683760821819305,0.9912485480308532,0.9912485480308532,0.0,227.4096221923828,236.0,58199.0625,0.0,3582.416259765625,1.0,279.4437255859375,283.0806579589844,295.64068603515625,299.351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33525.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392837882041932,1.0,0.0,0.0,3.826192617416382,3.826217889785767,9.76847900346911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.37890625,0.0,1718.75634765625,1895.4371337890625,0.0,3765.9306640625,0.943088173866272,1.0,0.0,3.0,1.0,0.0
18192480,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7984446287155151,0.3989986479282379,0.3629868030548095,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9407193064689636,0.6523316502571106,0.6193552017211914,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8514102101325989,0.4897118806838989,0.3449048399925232,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8173674941062927,0.4289186894893646,0.4101378619670868,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6760603785514832,0.2395588159561157,1.1017414331436155,285.013427734375,284.95001220703125,301.7549133300781,292.6581420898437,298.61981201171875,297.2452697753906,285.0123596191406,1.0,0.6635438203811646,0.4038875102996826,0.4038875102996826,1.0,1.0,-3.409485101699829,1.0379550457000732,2.371530055999756,0.2683760821819305,0.9912485480308532,0.9912485480308532,0.0,227.4096221923828,236.0,58199.0625,0.0,3582.416259765625,1.0,279.4437255859375,283.0806579589844,295.64068603515625,299.351806640625,293.1499938964844,293.1499938964844,279.1499938964844,33525.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392837882041932,1.0,0.0,0.0,3.826192617416382,3.826217889785767,9.76847900346911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.37890625,0.0,1718.75634765625,1895.4371337890625,0.0,3765.9306640625,0.943088173866272,1.0,0.0,3.0,1.0,0.0
18192540,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7959745526313782,0.3987822532653808,0.363210380077362,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9380380511283876,0.6532812118530273,0.6207166910171509,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8498958945274353,0.4913226664066314,0.3463310897350311,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8156736493110657,0.4298943877220154,0.4114134013652801,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.674201250076294,0.2397272139787674,1.103784680366516,284.8920288085937,284.95001220703125,301.7331237792969,292.6213684082031,298.60565185546875,297.23956298828125,284.8937683105469,1.0,0.6661842465400696,0.4028538167476654,0.4028538167476654,1.0,1.0,-3.41710901260376,1.0376421213150024,2.379467010498047,0.2666493952274322,0.8867620229721069,0.8867620229721069,0.0,230.7200622558593,224.0,58999.15625,0.0,3619.946533203125,1.0,279.1562805175781,282.9368896484375,295.6529541015625,299.4804992675781,293.1499938964844,293.1499938964844,279.45001220703125,38710.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493999481201172,1.0,0.0,0.0,3.727561473846436,3.72758674621582,9.27134863104584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3603515625,0.0,1641.8922119140625,1895.4371337890625,0.0,3857.554931640625,0.9245625138282776,1.0,0.0,3.0,1.0,0.0
18192600,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7959745526313782,0.3987822532653808,0.363210380077362,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9380380511283876,0.6532812118530273,0.6207166910171509,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8498958945274353,0.4913226664066314,0.3463310897350311,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8156736493110657,0.4298943877220154,0.4114134013652801,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.674201250076294,0.2397272139787674,1.103784680366516,284.8920288085937,284.95001220703125,301.7331237792969,292.6213684082031,298.60565185546875,297.23956298828125,284.8937683105469,1.0,0.6661842465400696,0.4028538167476654,0.4028538167476654,1.0,1.0,-3.41710901260376,1.0376421213150024,2.379467010498047,0.2666493952274322,0.8867620229721069,0.8867620229721069,0.0,230.7200622558593,224.0,58999.15625,0.0,3619.946533203125,1.0,279.1562805175781,282.9368896484375,295.6529541015625,299.4804992675781,293.1499938964844,293.1499938964844,279.45001220703125,38710.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493999481201172,1.0,0.0,0.0,3.727561473846436,3.72758674621582,9.27134863104584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.3603515625,0.0,1641.8922119140625,1895.4371337890625,0.0,3857.554931640625,0.9245625138282776,1.0,0.0,3.0,1.0,0.0
18192660,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8001005053520203,0.3996463119983673,0.3634988963603973,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9439617991447448,0.6553187370300293,0.6221039295196533,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8549964427947998,0.4939402341842651,0.34778693318367,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8201034069061279,0.4316052794456482,0.4126007258892059,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.677832305431366,0.2402974665164947,1.1047855615615845,285.011474609375,284.95001220703125,301.7114562988281,292.5844421386719,298.5985107421875,297.24365234375,285.0103454589844,1.0,0.6645798087120056,0.4018518030643463,0.4018518030643463,1.0,1.0,-3.423501491546631,1.0369845628738403,2.38651704788208,0.2646515369415283,0.9901246428489684,0.9901246428489684,0.0,226.66082763671875,212.0,58199.83203125,0.0,3611.603271484375,1.0,279.4437255859375,283.07891845703125,295.5666198730469,299.2779846191406,293.1499938964844,293.1499938964844,279.1499938964844,33598.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942193567752838,1.0,0.0,0.0,3.828111886978149,3.828137159347534,9.778281082617468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7900390625,0.0,1721.656494140625,1895.4371337890625,0.0,3792.371337890625,0.943563997745514,1.0,0.0,3.0,1.0,0.0
18192720,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8001005053520203,0.3996463119983673,0.3634988963603973,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9439617991447448,0.6553187370300293,0.6221039295196533,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8549964427947998,0.4939402341842651,0.34778693318367,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8201034069061279,0.4316052794456482,0.4126007258892059,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.677832305431366,0.2402974665164947,1.1047855615615845,285.011474609375,284.95001220703125,301.7114562988281,292.5844421386719,298.5985107421875,297.24365234375,285.0103454589844,1.0,0.6645798087120056,0.4018518030643463,0.4018518030643463,1.0,1.0,-3.423501491546631,1.0369845628738403,2.38651704788208,0.2646515369415283,0.9901246428489684,0.9901246428489684,0.0,226.66082763671875,212.0,58199.83203125,0.0,3611.603271484375,1.0,279.4437255859375,283.07891845703125,295.5666198730469,299.2779846191406,293.1499938964844,293.1499938964844,279.1499938964844,33598.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942193567752838,1.0,0.0,0.0,3.828111886978149,3.828137159347534,9.778281082617468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.7900390625,0.0,1721.656494140625,1895.4371337890625,0.0,3792.371337890625,0.943563997745514,1.0,0.0,3.0,1.0,0.0
18192780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8072018623352051,0.3995054364204407,0.3633845448493957,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9536727666854858,0.6562455892562866,0.6230121850967407,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.86332768201828,0.4956195950508117,0.3489396870136261,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.827366828918457,0.4326094388961792,0.4134770929813385,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.684201180934906,0.2405018210411071,1.1049302816390991,284.88983154296875,284.95001220703125,301.69000244140625,292.5475158691406,298.5848693847656,297.2385559082031,284.8915100097656,1.0,0.6610378623008728,0.4008497893810272,0.4008497893810272,1.0,1.0,-3.4270825386047363,1.035329818725586,2.3917527198791504,0.2624923288822174,0.8840845823287964,0.8840845823287964,0.0,219.1751251220703,200.0,58932.37109375,0.0,3576.412109375,1.0,279.1561584472656,282.93609619140625,295.5780334472656,299.4017639160156,293.1499938964844,293.1499938964844,279.45001220703125,38885.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952078640460968,1.0,0.0,0.0,3.723844051361084,3.7238693237304688,9.252865993403248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6142578125,0.0,1638.916259765625,1895.4371337890625,0.0,3881.6689453125,0.9237957000732422,1.0,0.0,3.0,1.0,0.0
18192840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8072018623352051,0.3995054364204407,0.3633845448493957,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9536727666854858,0.6562455892562866,0.6230121850967407,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.86332768201828,0.4956195950508117,0.3489396870136261,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.827366828918457,0.4326094388961792,0.4134770929813385,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.684201180934906,0.2405018210411071,1.1049302816390991,284.88983154296875,284.95001220703125,301.69000244140625,292.5475158691406,298.5848693847656,297.2385559082031,284.8915100097656,1.0,0.6610378623008728,0.4008497893810272,0.4008497893810272,1.0,1.0,-3.4270825386047363,1.035329818725586,2.3917527198791504,0.2624923288822174,0.8840845823287964,0.8840845823287964,0.0,219.1751251220703,200.0,58932.37109375,0.0,3576.412109375,1.0,279.1561584472656,282.93609619140625,295.5780334472656,299.4017639160156,293.1499938964844,293.1499938964844,279.45001220703125,38885.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952078640460968,1.0,0.0,0.0,3.723844051361084,3.7238693237304688,9.252865993403248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.6142578125,0.0,1638.916259765625,1895.4371337890625,0.0,3881.6689453125,0.9237957000732422,1.0,0.0,3.0,1.0,0.0
18192900,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8115540742874146,0.3998782932758331,0.3632626533508301,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9595248103141784,0.6571611166000366,0.6233770251274109,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8685594201087952,0.4968872368335724,0.3494759798049927,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.831864595413208,0.4334047734737396,0.4138318002223968,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6881933808326721,0.2407615631818771,1.104642391204834,285.0131225585937,284.95001220703125,301.67938232421875,292.529052734375,298.58074951171875,297.2398376464844,285.0151672363281,1.0,0.6587581634521484,0.4003487825393677,0.4003487825393677,1.0,1.0,-3.428093194961548,1.0342376232147217,2.393855571746826,0.2611724138259887,0.9672218561172484,0.9672218561172484,0.0,214.5680694580078,200.0,58030.0703125,0.0,3551.882080078125,1.0,279.4031677246094,283.0830993652344,295.50299072265625,299.16766357421875,293.1499938964844,293.1499938964844,279.45001220703125,34581.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464197158813475,1.0,0.0,0.0,3.7613930702209473,3.761417865753174,9.440407211513956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.54296875,0.0,1649.725830078125,1895.4371337890625,0.0,3830.6513671875,0.9307880997657776,1.0,0.0,3.0,1.0,0.0
18192960,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8171020746231079,0.4004652500152588,0.3635373115539551,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.966697633266449,0.6583006381988525,0.6241785883903503,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8752666711807251,0.4983521699905395,0.350300133228302,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8376158475875854,0.4343760311603546,0.4144827723503113,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6933549642562866,0.2411538213491439,1.105172038078308,285.0096130371094,284.95001220703125,301.6687927246094,292.5105895996094,298.57843017578125,297.24334716796875,285.0085144042969,1.0,0.6564304828643799,0.3998851776123047,0.3998851776123047,1.0,1.0,-3.431796073913574,1.0341721773147583,2.3976237773895264,0.2603166103363037,0.9861363768577576,0.9861363768577576,0.0,209.1988525390625,188.0,58103.4609375,0.0,3529.27001953125,1.0,279.4437866210937,283.0792541503906,295.49102783203125,299.1956481933594,293.1499938964844,293.1499938964844,279.1499938964844,33666.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445500373840332,1.0,0.0,0.0,3.821502685546875,3.82152795791626,9.744545650391956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.7431640625,0.0,1714.19873046875,1895.4371337890625,0.0,3813.734375,0.9421505928039552,1.0,0.0,3.0,1.0,0.0
18193020,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8278177380561829,0.4004044532775879,0.3633854687213897,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9800387024879456,0.6592481136322021,0.6249866485595703,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8889073729515076,0.5001423954963684,0.3514417707920074,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8494113087654114,0.4354255795478821,0.4152851700782776,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.703778862953186,0.2414387315511703,1.1051156520843506,284.8906555175781,284.95001220703125,301.6478881835937,292.4737243652344,298.565673828125,297.2389221191406,284.892333984375,1.0,0.6512662768363953,0.3989579975605011,0.3989579975605011,1.0,1.0,-3.434865951538086,1.0325374603271484,2.402328491210937,0.258276492357254,0.8814730644226074,0.8814730644226074,0.0,198.6595001220703,176.0,58817.60546875,0.0,3474.781005859375,1.0,279.1562194824219,282.9393615722656,295.5031433105469,299.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,38951.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954218566417694,1.0,0.0,0.0,3.7134721279144287,3.7134971618652335,9.201393709190596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.26708984375,0.0,1627.4019775390625,1895.4371337890625,0.0,3900.885498046875,0.9215540289878844,1.0,0.0,3.0,1.0,0.0
18193080,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8278177380561829,0.4004044532775879,0.3633854687213897,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9800387024879456,0.6592481136322021,0.6249866485595703,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8889073729515076,0.5001423954963684,0.3514417707920074,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8494113087654114,0.4354255795478821,0.4152851700782776,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.703778862953186,0.2414387315511703,1.1051156520843506,284.8906555175781,284.95001220703125,301.6478881835937,292.4737243652344,298.565673828125,297.2389221191406,284.892333984375,1.0,0.6512662768363953,0.3989579975605011,0.3989579975605011,1.0,1.0,-3.434865951538086,1.0325374603271484,2.402328491210937,0.258276492357254,0.8814730644226074,0.8814730644226074,0.0,198.6595001220703,176.0,58817.60546875,0.0,3474.781005859375,1.0,279.1562194824219,282.9393615722656,295.5031433105469,299.3186340332031,293.1499938964844,293.1499938964844,279.45001220703125,38951.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954218566417694,1.0,0.0,0.0,3.7134721279144287,3.7134971618652335,9.201393709190596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.26708984375,0.0,1627.4019775390625,1895.4371337890625,0.0,3900.885498046875,0.9215540289878844,1.0,0.0,3.0,1.0,0.0
18193140,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8412351012229919,0.4013916254043579,0.3635255992412567,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9943801164627076,0.6613255143165588,0.6261170506477356,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9059360027313232,0.5029973983764648,0.3528421819210052,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8643802404403687,0.43720144033432,0.4162536859512329,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7162098288536072,0.242152914404869,1.1053731441497805,285.00909423828125,284.95001220703125,301.6272888183594,292.43701171875,298.5600280761719,297.2442321777344,285.00836181640625,1.0,0.6457929015159607,0.3980307877063751,0.3980307877063751,1.0,1.0,-3.4395434856414795,1.0314619541168213,2.408081531524658,0.2561844289302826,0.9828621745109558,0.9828621745109558,0.0,187.05709838867188,164.0,57999.6484375,0.0,3417.747314453125,1.0,279.4427490234375,283.081298828125,295.4177551269531,299.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,33709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466266632080078,1.0,0.0,0.0,3.8108391761779785,3.8108644485473633,9.690239721749094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.025390625,0.0,1701.6839599609375,1895.4371337890625,0.0,3832.52197265625,0.9399946331977844,1.0,0.0,3.0,1.0,0.0
18193200,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8412351012229919,0.4013916254043579,0.3635255992412567,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9943801164627076,0.6613255143165588,0.6261170506477356,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9059360027313232,0.5029973983764648,0.3528421819210052,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8643802404403687,0.43720144033432,0.4162536859512329,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7162098288536072,0.242152914404869,1.1053731441497805,285.00909423828125,284.95001220703125,301.6272888183594,292.43701171875,298.5600280761719,297.2442321777344,285.00836181640625,1.0,0.6457929015159607,0.3980307877063751,0.3980307877063751,1.0,1.0,-3.4395434856414795,1.0314619541168213,2.408081531524658,0.2561844289302826,0.9828621745109558,0.9828621745109558,0.0,187.05709838867188,164.0,57999.6484375,0.0,3417.747314453125,1.0,279.4427490234375,283.081298828125,295.4177551269531,299.1143798828125,293.1499938964844,293.1499938964844,279.1499938964844,33709.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466266632080078,1.0,0.0,0.0,3.8108391761779785,3.8108644485473633,9.690239721749094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.025390625,0.0,1701.6839599609375,1895.4371337890625,0.0,3832.52197265625,0.9399946331977844,1.0,0.0,3.0,1.0,0.0
18193260,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8527877330780029,0.401244044303894,0.363388180732727,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6628243327140808,0.6138669848442078,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9219618439674376,0.5048897862434387,0.3541117012500763,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8775385618209839,0.4381528496742248,0.4170617163181305,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.726043701171875,0.2424338012933731,1.1057273149490356,284.88751220703125,284.95001220703125,301.6070861816406,292.40045166015625,298.5480041503906,297.2413635253906,284.88800048828125,1.0,0.639435350894928,0.397109180688858,0.397109180688858,1.0,1.0,-3.4307689666748047,1.0257219076156616,2.405046939849853,0.2532785832881927,0.8758642077445984,0.8758642077445984,0.0,177.65652465820312,152.0,58562.71875,0.0,3339.023193359375,1.0,279.1562194824219,282.9395446777344,295.4291076660156,299.2329406738281,293.1499938964844,293.1499938964844,279.45001220703125,39130.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561406970024108,1.0,0.0,0.0,3.6987497806549072,3.698774814605713,9.128579563366656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.77490234375,0.0,1611.823974609375,1895.4371337890625,0.0,3918.10986328125,0.9183903336524964,1.0,0.0,3.0,1.0,0.0
18193320,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8527877330780029,0.401244044303894,0.363388180732727,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.6628243327140808,0.6138669848442078,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9219618439674376,0.5048897862434387,0.3541117012500763,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8775385618209839,0.4381528496742248,0.4170617163181305,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.726043701171875,0.2424338012933731,1.1057273149490356,284.88751220703125,284.95001220703125,301.6070861816406,292.40045166015625,298.5480041503906,297.2413635253906,284.88800048828125,1.0,0.639435350894928,0.397109180688858,0.397109180688858,1.0,1.0,-3.4307689666748047,1.0257219076156616,2.405046939849853,0.2532785832881927,0.8758642077445984,0.8758642077445984,0.0,177.65652465820312,152.0,58562.71875,0.0,3339.023193359375,1.0,279.1562194824219,282.9395446777344,295.4291076660156,299.2329406738281,293.1499938964844,293.1499938964844,279.45001220703125,39130.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561406970024108,1.0,0.0,0.0,3.6987497806549072,3.698774814605713,9.128579563366656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.77490234375,0.0,1611.823974609375,1895.4371337890625,0.0,3918.10986328125,0.9183903336524964,1.0,0.0,3.0,1.0,0.0
18193380,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8640917539596558,0.4019572734832763,0.3634718656539917,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6689868569374084,0.589865505695343,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9378979206085204,0.5076732039451599,0.3556150496006012,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8902373909950256,0.4396715760231018,0.4179806411266327,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7351416945457458,0.2430181056261062,1.1062678098678589,284.9855041503906,284.95001220703125,301.5873107910156,292.3641662597656,298.5506286621094,297.26043701171875,284.984375,1.0,0.6311370134353638,0.3961875736713409,0.3961875736713409,1.0,1.0,-3.403974294662476,1.013847827911377,2.390126466751098,0.2474174052476883,0.9539105892181396,0.9539105892181396,0.0,168.72891235351562,140.0,57248.83203125,0.0,3226.927001953125,1.0,279.442626953125,283.07135009765625,295.33795166015625,298.9975891113281,293.1499938964844,293.1499938964844,279.1499938964844,34425.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472386240959167,1.0,0.0,0.0,3.7718794345855713,3.771904468536377,9.493118682257772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9658203125,0.0,1660.8660888671875,1895.4371337890625,0.0,3838.0517578125,0.931491494178772,1.0,0.0,3.0,1.0,0.0
18193440,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8640917539596558,0.4019572734832763,0.3634718656539917,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9990000128746032,0.6689868569374084,0.589865505695343,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9378979206085204,0.5076732039451599,0.3556150496006012,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8902373909950256,0.4396715760231018,0.4179806411266327,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7351416945457458,0.2430181056261062,1.1062678098678589,284.9855041503906,284.95001220703125,301.5873107910156,292.3641662597656,298.5506286621094,297.26043701171875,284.984375,1.0,0.6311370134353638,0.3961875736713409,0.3961875736713409,1.0,1.0,-3.403974294662476,1.013847827911377,2.390126466751098,0.2474174052476883,0.9539105892181396,0.9539105892181396,0.0,168.72891235351562,140.0,57248.83203125,0.0,3226.927001953125,1.0,279.442626953125,283.07135009765625,295.33795166015625,298.9975891113281,293.1499938964844,293.1499938964844,279.1499938964844,34425.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472386240959167,1.0,0.0,0.0,3.7718794345855713,3.771904468536377,9.493118682257772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.9658203125,0.0,1660.8660888671875,1895.4371337890625,0.0,3838.0517578125,0.931491494178772,1.0,0.0,3.0,1.0,0.0
18193500,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8705959320068359,0.4018840789794922,0.3635242879390716,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.9990000128746032,0.6728045344352722,0.5768585205078125,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.9466427564620972,0.508661150932312,0.3563783168792724,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.8974325060844421,0.4401309192180633,0.4184592962265014,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7403484582901001,0.2431754916906356,1.1067399978637695,284.8529968261719,284.95001220703125,301.5776062011719,292.3461303710937,298.5531311035156,297.2718505859375,284.8509216308594,1.0,0.6265779137611389,0.39572674036026,0.39572674036026,1.0,1.0,-3.388895273208618,1.0073394775390625,2.381555795669556,0.2442794740200042,0.8554316163063049,0.8554316163063049,0.0,163.9981231689453,140.0,57786.34375,0.0,3166.85693359375,1.0,279.1952209472656,282.9208679199219,295.3728942871094,299.1715087890625,293.1499938964844,293.1499938964844,279.1499938964844,39079.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952762484550476,1.0,0.0,0.0,3.711376428604126,3.711401700973511,9.19101182716986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.4013671875,0.0,1625.9560546875,1895.4371337890625,0.0,3887.814453125,0.9187564849853516,1.0,0.0,3.0,1.0,0.0
18193560,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8773003220558167,0.4016763567924499,0.3631772696971893,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.9990000128746032,0.676973819732666,0.5633630156517029,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9553645849227904,0.5095440149307251,0.3568565249443054,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9049116969108582,0.4404682517051697,0.4186211824417114,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7458016276359558,0.2432606220245361,1.1063792705535889,284.8803405761719,284.95001220703125,301.5679931640625,292.3281555175781,298.5575561523437,297.2846374511719,284.88189697265625,1.0,0.6217566728591919,0.3955391943454742,0.3955391943454742,1.0,1.0,-3.372586727142334,1.0011409521102903,2.371445655822754,0.241824135184288,0.8449965119361877,0.8449965119361877,0.0,159.16502380371094,158.0,57201.671875,0.0,3102.488525390625,1.0,279.1571960449219,282.9589233398437,295.341796875,299.06597900390625,293.1499938964844,293.1499938964844,279.45001220703125,40468.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537554383277892,1.0,0.0,0.0,3.5934865474700928,3.593510866165161,8.616389663984592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.51611328125,0.0,1504.118408203125,1895.4371337890625,0.0,3896.73046875,0.8962718844413757,1.0,0.0,3.0,1.0,0.0
18193620,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8800953030586243,0.4025763869285583,0.3636309504508972,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6857898235321045,0.5588107109069824,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9598695039749146,0.5126020312309265,0.3587064146995544,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9085361957550048,0.4421299397945404,0.4198821187019348,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7482933402061462,0.2440969496965408,1.109022855758667,284.99853515625,284.95001220703125,301.5492248535156,292.29254150390625,298.5749816894531,297.3191833496094,284.99853515625,1.0,0.6221646070480347,0.3951641023159027,0.3951641023159027,1.0,1.0,-3.37451696395874,1.000761866569519,2.373754978179932,0.2404119074344635,0.9379549622535706,0.9379549622535706,0.0,157.84938049316406,176.0,56387.75390625,0.0,3099.264404296875,1.0,279.4418640136719,283.100830078125,295.2587585449219,298.8500366210937,293.1499938964844,293.1499938964844,279.1499938964844,34034.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430311918258668,1.0,0.0,0.0,3.68314790725708,3.683171987533569,9.051730671671976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0,0.0,1555.518310546875,1895.4371337890625,0.0,3799.97021484375,0.9115374088287354,1.0,0.0,3.0,1.0,0.0
18193680,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8800953030586243,0.4025763869285583,0.3636309504508972,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.6857898235321045,0.5588107109069824,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9598695039749146,0.5126020312309265,0.3587064146995544,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9085361957550048,0.4421299397945404,0.4198821187019348,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7482933402061462,0.2440969496965408,1.109022855758667,284.99853515625,284.95001220703125,301.5492248535156,292.29254150390625,298.5749816894531,297.3191833496094,284.99853515625,1.0,0.6221646070480347,0.3951641023159027,0.3951641023159027,1.0,1.0,-3.37451696395874,1.000761866569519,2.373754978179932,0.2404119074344635,0.9379549622535706,0.9379549622535706,0.0,157.84938049316406,176.0,56387.75390625,0.0,3099.264404296875,1.0,279.4418640136719,283.100830078125,295.2587585449219,298.8500366210937,293.1499938964844,293.1499938964844,279.1499938964844,34034.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430311918258668,1.0,0.0,0.0,3.68314790725708,3.683171987533569,9.051730671671976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.0,0.0,1555.518310546875,1895.4371337890625,0.0,3799.97021484375,0.9115374088287354,1.0,0.0,3.0,1.0,0.0
18193740,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8731271624565125,0.4025069773197174,0.3639775514602661,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.6902689337730408,0.5726186037063599,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9532630443572998,0.5147863030433655,0.3605121374130249,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.901711642742157,0.4431186318397522,0.4211733639240265,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7432887554168701,0.2445858120918274,1.1125916242599487,284.91455078125,284.95001220703125,301.531005859375,292.2572937011719,298.5732116699219,297.324462890625,284.9159851074219,1.0,0.6286770701408386,0.3947890102863312,0.3947890102863312,1.0,1.0,-3.39953875541687,1.0082696676254272,2.3912692070007324,0.2422374784946441,0.8614277243614197,0.8614277243614197,0.0,163.13339233398438,194.0,57344.203125,0.0,3185.94482421875,1.0,279.1580505371094,282.9896545410156,295.28173828125,298.99139404296875,293.1499938964844,293.1499938964844,279.45001220703125,38359.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951702356338501,1.0,0.0,0.0,3.575971364974976,3.5759952068328857,8.532599622412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.28955078125,0.0,1469.6552734375,1895.4371337890625,0.0,3878.28564453125,0.8909513354301453,1.0,0.0,3.0,1.0,0.0
18193800,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8731271624565125,0.4025069773197174,0.3639775514602661,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9990000128746032,0.6902689337730408,0.5726186037063599,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9532630443572998,0.5147863030433655,0.3605121374130249,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.901711642742157,0.4431186318397522,0.4211733639240265,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7432887554168701,0.2445858120918274,1.1125916242599487,284.91455078125,284.95001220703125,301.531005859375,292.2572937011719,298.5732116699219,297.324462890625,284.9159851074219,1.0,0.6286770701408386,0.3947890102863312,0.3947890102863312,1.0,1.0,-3.39953875541687,1.0082696676254272,2.3912692070007324,0.2422374784946441,0.8614277243614197,0.8614277243614197,0.0,163.13339233398438,194.0,57344.203125,0.0,3185.94482421875,1.0,279.1580505371094,282.9896545410156,295.28173828125,298.99139404296875,293.1499938964844,293.1499938964844,279.45001220703125,38359.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951702356338501,1.0,0.0,0.0,3.575971364974976,3.5759952068328857,8.532599622412818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.28955078125,0.0,1469.6552734375,1895.4371337890625,0.0,3878.28564453125,0.8909513354301453,1.0,0.0,3.0,1.0,0.0
18193860,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8616898655891418,0.4033492803573608,0.3647758662700653,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6918126344680786,0.596974790096283,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9406962990760804,0.5179046392440796,0.3627096116542816,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8900894522666931,0.4447495639324188,0.4228133857250213,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7346116900444031,0.2453545033931732,1.1169919967651367,285.0316162109375,284.95001220703125,301.5133972167969,292.2225341796875,298.56329345703125,297.3187255859375,285.0313720703125,1.0,0.6392650604248047,0.3939755260944366,0.3939755260944366,1.0,1.0,-3.4396817684173584,1.0196833610534668,2.419998407363892,0.2445839941501617,0.9759209156036376,0.9759209156036376,0.0,172.54641723632812,197.0,57184.5078125,0.0,3332.98974609375,1.0,279.44195556640625,283.1180725097656,295.2107238769531,298.8401794433594,293.1499938964844,293.1499938964844,279.1499938964844,32573.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457064270973206,1.0,0.0,0.0,3.718850135803223,3.718874216079712,9.228064641320088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.513671875,0.0,1585.0003662109375,1895.4371337890625,0.0,3824.201171875,0.9185656309127808,1.0,0.0,3.0,1.0,0.0
18193920,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8616898655891418,0.4033492803573608,0.3647758662700653,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9990000128746032,0.6918126344680786,0.596974790096283,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9406962990760804,0.5179046392440796,0.3627096116542816,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8900894522666931,0.4447495639324188,0.4228133857250213,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7346116900444031,0.2453545033931732,1.1169919967651367,285.0316162109375,284.95001220703125,301.5133972167969,292.2225341796875,298.56329345703125,297.3187255859375,285.0313720703125,1.0,0.6392650604248047,0.3939755260944366,0.3939755260944366,1.0,1.0,-3.4396817684173584,1.0196833610534668,2.419998407363892,0.2445839941501617,0.9759209156036376,0.9759209156036376,0.0,172.54641723632812,197.0,57184.5078125,0.0,3332.98974609375,1.0,279.44195556640625,283.1180725097656,295.2107238769531,298.8401794433594,293.1499938964844,293.1499938964844,279.1499938964844,32573.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457064270973206,1.0,0.0,0.0,3.718850135803223,3.718874216079712,9.228064641320088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.513671875,0.0,1585.0003662109375,1895.4371337890625,0.0,3824.201171875,0.9185656309127808,1.0,0.0,3.0,1.0,0.0
18193980,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8526167273521423,0.4029476046562195,0.3649963140487671,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6899896860122681,0.6169650554656982,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9305591583251952,0.5198488831520081,0.3644850552082062,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8809680938720703,0.4454493224620819,0.4240034222602844,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7277427315711975,0.2454915195703506,1.1197516918182373,284.91119384765625,284.95001220703125,301.4964294433594,292.1883239746094,298.5374450683594,297.2909851074219,284.91265869140625,1.0,0.6472586989402771,0.3931620419025421,0.3931620419025421,1.0,1.0,-3.470902919769287,1.0279163122177124,2.442986488342285,0.2462593615055084,0.8863076567649841,0.8863076567649841,0.0,180.47604370117188,200.0,58429.77734375,0.0,3453.150146484375,1.0,279.1567077636719,282.9659118652344,295.23309326171875,299.0115966796875,293.1499938964844,293.1499938964844,279.45001220703125,37559.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585223197937012,1.0,0.0,0.0,3.664807081222534,3.6648313999176025,8.961805519902555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.46533203125,0.0,1561.4193115234375,1895.4371337890625,0.0,3939.40283203125,0.9097244739532472,1.0,0.0,3.0,1.0,0.0
18194040,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8526167273521423,0.4029476046562195,0.3649963140487671,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9990000128746032,0.6899896860122681,0.6169650554656982,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9305591583251952,0.5198488831520081,0.3644850552082062,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8809680938720703,0.4454493224620819,0.4240034222602844,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7277427315711975,0.2454915195703506,1.1197516918182373,284.91119384765625,284.95001220703125,301.4964294433594,292.1883239746094,298.5374450683594,297.2909851074219,284.91265869140625,1.0,0.6472586989402771,0.3931620419025421,0.3931620419025421,1.0,1.0,-3.470902919769287,1.0279163122177124,2.442986488342285,0.2462593615055084,0.8863076567649841,0.8863076567649841,0.0,180.47604370117188,200.0,58429.77734375,0.0,3453.150146484375,1.0,279.1567077636719,282.9659118652344,295.23309326171875,299.0115966796875,293.1499938964844,293.1499938964844,279.45001220703125,37559.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585223197937012,1.0,0.0,0.0,3.664807081222534,3.6648313999176025,8.961805519902555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.46533203125,0.0,1561.4193115234375,1895.4371337890625,0.0,3939.40283203125,0.9097244739532472,1.0,0.0,3.0,1.0,0.0
18194100,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8489196300506592,0.4031085073947906,0.3649872541427612,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9990000128746032,0.6891674399375916,0.6253144145011902,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9265045523643494,0.521194577217102,0.3653005361557007,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8772743344306946,0.4460241198539734,0.4244622886180877,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7248654961585999,0.2456371188163757,1.1204545497894287,285.0296325683594,284.95001220703125,301.4882202148437,292.1714172363281,298.5269775390625,297.2806701660156,285.0317077636719,1.0,0.6506022810935974,0.3927552998065948,0.3927552998065948,1.0,1.0,-3.483313798904419,1.0309336185455322,2.4523801803588867,0.2465604692697525,0.972344934940338,0.972344934940338,0.0,183.8195953369141,200.0,57742.03515625,0.0,3502.626220703125,1.0,279.402099609375,283.1043701171875,295.1601257324219,298.7960510253906,293.1499938964844,293.1499938964844,279.45001220703125,33585.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543898701667786,1.0,0.0,0.0,3.7202749252319336,3.720299243927002,9.23513766792894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.30859375,0.0,1594.3521728515625,1895.4371337890625,0.0,3902.421875,0.9207717776298524,1.0,0.0,3.0,1.0,0.0
18194160,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8462793827056885,0.4034551680088043,0.3653497397899627,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6885653138160706,0.6320521831512451,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9237223863601683,0.5227132439613342,0.3663962483406067,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8746099472045898,0.4467476010322571,0.4251993298530578,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7227339744567871,0.2458809316158294,1.1218503713607788,285.0253601074219,284.95001220703125,301.4801940917969,292.1546630859375,298.5177001953125,297.2734680175781,285.0242004394531,1.0,0.6536851525306702,0.3920324742794037,0.3920324742794037,1.0,1.0,-3.495738983154297,1.0330679416656494,2.4626710414886475,0.2459773868322372,0.9961730241775512,0.9961730241775512,0.0,186.6575164794922,203.0,57981.4296875,0.0,3549.453857421875,1.0,279.4435119628906,283.0968933105469,295.1487121582031,298.8357238769531,293.1499938964844,293.1499938964844,279.1499938964844,32793.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538190960884094,1.0,0.0,0.0,3.795243740081787,3.7952685356140137,9.61108867159055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.177734375,0.0,1675.892578125,1895.4371337890625,0.0,3897.301513671875,0.9356495141983032,1.0,0.0,3.0,1.0,0.0
18194220,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8407971858978271,0.4028598666191101,0.3653037548065185,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6860453486442566,0.6450403928756714,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9180336594581604,0.5245271325111389,0.3680102229118347,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8692446947097778,0.4472236931324005,0.4260826706886291,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7183698415756226,0.2458066344261169,1.1231054067611694,284.8978271484375,284.95001220703125,301.4646911621094,292.1216735839844,298.4921569824219,297.2496337890625,284.8993835449219,1.0,0.659035325050354,0.3905868232250213,0.3905868232250213,1.0,1.0,-3.5158233642578125,1.035549521446228,2.480273962020874,0.2441752105951309,0.8941084742546082,0.8941084742546082,0.0,192.0316467285156,206.0,59061.1640625,0.0,3630.530029296875,1.0,279.1562194824219,282.942138671875,295.1635131835937,298.98443603515625,293.1499938964844,293.1499938964844,279.45001220703125,37985.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659378528594972,1.0,0.0,0.0,3.726600646972656,3.726625680923462,9.266569804822212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.37109375,0.0,1635.240234375,1895.4371337890625,0.0,4005.33642578125,0.9237365126609802,1.0,0.0,3.0,1.0,0.0
