time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194280,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8407971858978271,0.4028598666191101,0.3653037548065185,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9990000128746032,0.6860453486442566,0.6450403928756714,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9180336594581604,0.5245271325111389,0.3680102229118347,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8692446947097778,0.4472236931324005,0.4260826706886291,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7183698415756226,0.2458066344261169,1.1231054067611694,284.8978271484375,284.95001220703125,301.4646911621094,292.1216735839844,298.4921569824219,297.2496337890625,284.8993835449219,1.0,0.659035325050354,0.3905868232250213,0.3905868232250213,1.0,1.0,-3.5158233642578125,1.035549521446228,2.480273962020874,0.2441752105951309,0.8941084742546082,0.8941084742546082,0.0,192.0316467285156,206.0,59061.1640625,0.0,3630.530029296875,1.0,279.1562194824219,282.942138671875,295.1635131835937,298.98443603515625,293.1499938964844,293.1499938964844,279.45001220703125,37985.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659378528594972,1.0,0.0,0.0,3.726600646972656,3.726625680923462,9.266569804822212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.37109375,0.0,1635.240234375,1895.4371337890625,0.0,4005.33642578125,0.9237365126609802,1.0,0.0,3.0,1.0,0.0
18194340,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8352083563804626,0.4032560288906097,0.3655537664890289,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9962194561958312,0.6848543286323547,0.6489930748939514,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9121798872947692,0.5273652076721191,0.3698953688144684,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8636160492897034,0.4483742713928222,0.4271321594715118,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7136023044586182,0.2460926324129104,1.1246635913848877,285.0146789550781,284.95001220703125,301.45001220703125,292.08935546875,298.47723388671875,297.2412109375,285.0137634277344,1.0,0.6631698608398438,0.3891411423683166,0.3891411423683166,1.0,1.0,-3.5263915061950684,1.0347723960876465,2.491619110107422,0.2412367314100265,0.9989497065544128,0.9989497065544128,0.0,197.5220489501953,209.0,58353.28515625,0.0,3689.47705078125,1.0,279.44287109375,283.08074951171875,295.0785217285156,298.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,33373.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600738883018494,1.0,0.0,0.0,3.8351409435272217,3.8351664543151855,9.814223176363155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.30859375,0.0,1728.4158935546875,1895.4371337890625,0.0,3953.24462890625,0.9452239871025084,1.0,0.0,3.0,1.0,0.0
18194400,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8352083563804626,0.4032560288906097,0.3655537664890289,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9962194561958312,0.6848543286323547,0.6489930748939514,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9121798872947692,0.5273652076721191,0.3698953688144684,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.8636160492897034,0.4483742713928222,0.4271321594715118,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.7136023044586182,0.2460926324129104,1.1246635913848877,285.0146789550781,284.95001220703125,301.45001220703125,292.08935546875,298.47723388671875,297.2412109375,285.0137634277344,1.0,0.6631698608398438,0.3891411423683166,0.3891411423683166,1.0,1.0,-3.5263915061950684,1.0347723960876465,2.491619110107422,0.2412367314100265,0.9989497065544128,0.9989497065544128,0.0,197.5220489501953,209.0,58353.28515625,0.0,3689.47705078125,1.0,279.44287109375,283.08074951171875,295.0785217285156,298.7919311523437,293.1499938964844,293.1499938964844,279.1499938964844,33373.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600738883018494,1.0,0.0,0.0,3.8351409435272217,3.8351664543151855,9.814223176363155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.30859375,0.0,1728.4158935546875,1895.4371337890625,0.0,3953.24462890625,0.9452239871025084,1.0,0.0,3.0,1.0,0.0
18194460,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8295488953590393,0.4025436341762543,0.3654209077358246,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9905437231063844,0.683927059173584,0.6484045386314392,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9064574241638184,0.5291509032249451,0.3715051710605621,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8580278158187866,0.4487044215202331,0.4279014766216278,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7086445093154907,0.2459537088871002,1.1256996393203735,284.88751220703125,284.95001220703125,301.4385986328125,292.0585327148437,298.4618225097656,297.2295837402344,284.8890686035156,1.0,0.6662095785140991,0.388052761554718,0.388052761554718,1.0,1.0,-3.529550552368164,1.0325175523757937,2.497032880783081,0.2384761571884155,0.8897143006324768,0.8897143006324768,0.0,202.78271484375,212.0,59155.48046875,0.0,3729.114013671875,1.0,279.156005859375,282.93084716796875,295.0922546386719,298.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,38670.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705251455307008,1.0,0.0,0.0,3.74307632446289,3.743101835250856,9.3486875130111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.4287109375,0.0,1659.697265625,1895.4371337890625,0.0,4045.8330078125,0.9278661608695984,1.0,0.0,3.0,1.0,0.0
18194520,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8295488953590393,0.4025436341762543,0.3654209077358246,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9905437231063844,0.683927059173584,0.6484045386314392,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9064574241638184,0.5291509032249451,0.3715051710605621,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8580278158187866,0.4487044215202331,0.4279014766216278,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7086445093154907,0.2459537088871002,1.1256996393203735,284.88751220703125,284.95001220703125,301.4385986328125,292.0585327148437,298.4618225097656,297.2295837402344,284.8890686035156,1.0,0.6662095785140991,0.388052761554718,0.388052761554718,1.0,1.0,-3.529550552368164,1.0325175523757937,2.497032880783081,0.2384761571884155,0.8897143006324768,0.8897143006324768,0.0,202.78271484375,212.0,59155.48046875,0.0,3729.114013671875,1.0,279.156005859375,282.93084716796875,295.0922546386719,298.9222717285156,293.1499938964844,293.1499938964844,279.45001220703125,38670.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705251455307008,1.0,0.0,0.0,3.74307632446289,3.743101835250856,9.3486875130111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.4287109375,0.0,1659.697265625,1895.4371337890625,0.0,4045.8330078125,0.9278661608695984,1.0,0.0,3.0,1.0,0.0
18194580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8260595798492432,0.4028973579406738,0.3655564188957214,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9869863390922546,0.6847213506698608,0.6488217115402222,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9036009311676024,0.5320515632629395,0.3733693361282348,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8547124862670898,0.4497835040092468,0.4287998080253601,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7054597735404968,0.2462617754936218,1.1269558668136597,285.0090026855469,284.95001220703125,301.4327697753906,292.0298767089844,298.4576721191406,297.23126220703125,285.00836181640625,1.0,0.668813943862915,0.386964350938797,0.386964350938797,1.0,1.0,-3.5350382328033447,1.031081199645996,2.5039570331573486,0.2357477694749832,0.9919166564941406,0.9919166564941406,0.0,206.46519470214844,215.0,58318.19140625,0.0,3765.040283203125,1.0,279.44293212890625,283.0765686035156,295.0106811523437,298.72027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33736.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629204869270324,1.0,0.0,0.0,3.8368711471557617,3.8368966579437256,9.823080517890048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1767578125,0.0,1733.3739013671875,1895.4371337890625,0.0,3978.575927734375,0.9458923935890198,1.0,0.0,3.0,1.0,0.0
18194640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8260595798492432,0.4028973579406738,0.3655564188957214,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9869863390922546,0.6847213506698608,0.6488217115402222,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9036009311676024,0.5320515632629395,0.3733693361282348,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8547124862670898,0.4497835040092468,0.4287998080253601,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7054597735404968,0.2462617754936218,1.1269558668136597,285.0090026855469,284.95001220703125,301.4327697753906,292.0298767089844,298.4576721191406,297.23126220703125,285.00836181640625,1.0,0.668813943862915,0.386964350938797,0.386964350938797,1.0,1.0,-3.5350382328033447,1.031081199645996,2.5039570331573486,0.2357477694749832,0.9919166564941406,0.9919166564941406,0.0,206.46519470214844,215.0,58318.19140625,0.0,3765.040283203125,1.0,279.44293212890625,283.0765686035156,295.0106811523437,298.72027587890625,293.1499938964844,293.1499938964844,279.1499938964844,33736.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629204869270324,1.0,0.0,0.0,3.8368711471557617,3.8368966579437256,9.823080517890048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.1767578125,0.0,1733.3739013671875,1895.4371337890625,0.0,3978.575927734375,0.9458923935890198,1.0,0.0,3.0,1.0,0.0
18194700,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8246008157730103,0.4026619493961334,0.365671157836914,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9855023622512816,0.6847620606422424,0.6492103338241577,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9025432467460632,0.5331011414527893,0.3743433952331543,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8533753752708435,0.450039654970169,0.4293082356452942,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7041757702827454,0.2462883293628692,1.1278914213180542,284.8769836425781,284.95001220703125,301.4317932128906,292.0163269042969,298.4537353515625,297.228759765625,284.8740234375,1.0,0.6701087355613708,0.3864201605319977,0.3864201605319977,1.0,1.0,-3.538559436798096,1.0306100845336914,2.5079493522644043,0.2346054166555404,0.9020843505859376,0.9020843505859376,0.0,208.14230346679688,215.0,59323.53125,0.0,3783.98681640625,1.0,279.1934509277344,282.9171142578125,295.05322265625,298.9258117675781,293.1499938964844,293.1499938964844,279.1499938964844,37122.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96959787607193,1.0,0.0,0.0,3.815729856491089,3.815755605697632,9.71512804426311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.4912109375,0.0,1734.266357421875,1895.4371337890625,0.0,4037.665771484375,0.941402792930603,1.0,0.0,3.0,1.0,0.0
18194760,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8223633170127869,0.4022096693515777,0.3653715550899505,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9832569360733032,0.6845568418502808,0.6491344571113586,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9006439447402954,0.5339559316635132,0.375008076429367,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8513050675392151,0.4500966370105743,0.429482102394104,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7022271752357483,0.2461843490600586,1.1279560327529907,284.8901062011719,284.95001220703125,301.4320983886719,292.00323486328125,298.4488220214844,297.2239685058594,284.8917236328125,1.0,0.6712138652801514,0.3859767615795135,0.3859767615795135,1.0,1.0,-3.5391976833343506,1.0294584035873413,2.509739398956299,0.2333942055702209,0.8872565031051636,0.8872565031051636,0.0,210.18995666503903,218.0,59098.78515625,0.0,3797.9697265625,1.0,279.15643310546875,282.9347229003906,295.0316772460937,298.85516357421875,293.1499938964844,293.1499938964844,279.45001220703125,38794.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723161458969116,1.0,0.0,0.0,3.736050605773926,3.7360761165618896,9.313625923823564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.87744140625,0.0,1652.4312744140625,1895.4371337890625,0.0,4061.580810546875,0.9265304803848268,1.0,0.0,3.0,1.0,0.0
18194820,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8197758793830872,0.4025530815124511,0.3654884994029999,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9805883169174194,0.6855891942977905,0.6498377323150635,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8990097045898438,0.5369675755500793,0.3769297301769256,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8489959239959717,0.4511378705501556,0.4303274750709533,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6999362707138062,0.2465260922908783,1.1292701959609983,285.0111694335937,284.95001220703125,301.4362487792969,291.9784545898437,298.4496459960937,297.2275085449219,285.01055908203125,1.0,0.673504650592804,0.3850899040699005,0.3850899040699005,1.0,1.0,-3.545083284378052,1.0287396907806396,2.516343593597412,0.2313036322593689,0.990713596343994,0.990713596343994,0.0,213.15631103515625,221.0,58282.7109375,0.0,3830.755126953125,1.0,279.4429016113281,283.0792541503906,294.9571533203125,298.6618957519531,293.1499938964844,293.1499938964844,279.1499938964844,33712.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643354415893556,1.0,0.0,0.0,3.831696748733521,3.831722259521485,9.79660399025306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.26171875,0.0,1726.8992919921875,1895.4371337890625,0.0,3991.136962890625,0.9447219371795654,1.0,0.0,3.0,1.0,0.0
18194880,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8197758793830872,0.4025530815124511,0.3654884994029999,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9805883169174194,0.6855891942977905,0.6498377323150635,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8990097045898438,0.5369675755500793,0.3769297301769256,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8489959239959717,0.4511378705501556,0.4303274750709533,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6999362707138062,0.2465260922908783,1.1292701959609983,285.0111694335937,284.95001220703125,301.4362487792969,291.9784545898437,298.4496459960937,297.2275085449219,285.01055908203125,1.0,0.673504650592804,0.3850899040699005,0.3850899040699005,1.0,1.0,-3.545083284378052,1.0287396907806396,2.516343593597412,0.2313036322593689,0.990713596343994,0.990713596343994,0.0,213.15631103515625,221.0,58282.7109375,0.0,3830.755126953125,1.0,279.4429016113281,283.0792541503906,294.9571533203125,298.6618957519531,293.1499938964844,293.1499938964844,279.1499938964844,33712.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643354415893556,1.0,0.0,0.0,3.831696748733521,3.831722259521485,9.79660399025306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.26171875,0.0,1726.8992919921875,1895.4371337890625,0.0,3991.136962890625,0.9447219371795654,1.0,0.0,3.0,1.0,0.0
18194940,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8165003657341003,0.4018006324768066,0.3652437925338745,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9772298336029052,0.6855065226554871,0.6502383351325989,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8967171907424927,0.5390427708625793,0.3786662518978119,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8461085557937622,0.451361209154129,0.4309258162975311,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6971738934516907,0.2464549094438552,1.1302658319473269,284.8918151855469,284.95001220703125,301.4448547363281,291.9554138183594,298.44482421875,297.2215270996094,284.8934020996094,1.0,0.6757378578186035,0.3842030763626098,0.3842030763626098,1.0,1.0,-3.549288034439087,1.0274367332458496,2.5218513011932373,0.2292637377977371,0.8872571587562561,0.8872571587562561,0.0,216.5541076660156,224.0,59083.125,0.0,3861.978515625,1.0,279.1560974121094,282.9362487792969,294.9835510253906,298.8038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38764.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736796021461488,1.0,0.0,0.0,3.7332992553710938,3.73332452774048,9.299913585891773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.74462890625,0.0,1648.9874267578125,1895.4371337890625,0.0,4073.544921875,0.9258224368095398,1.0,0.0,3.0,1.0,0.0
18195000,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8165003657341003,0.4018006324768066,0.3652437925338745,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9772298336029052,0.6855065226554871,0.6502383351325989,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8967171907424927,0.5390427708625793,0.3786662518978119,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8461085557937622,0.451361209154129,0.4309258162975311,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6971738934516907,0.2464549094438552,1.1302658319473269,284.8918151855469,284.95001220703125,301.4448547363281,291.9554138183594,298.44482421875,297.2215270996094,284.8934020996094,1.0,0.6757378578186035,0.3842030763626098,0.3842030763626098,1.0,1.0,-3.549288034439087,1.0274367332458496,2.5218513011932373,0.2292637377977371,0.8872571587562561,0.8872571587562561,0.0,216.5541076660156,224.0,59083.125,0.0,3861.978515625,1.0,279.1560974121094,282.9362487792969,294.9835510253906,298.8038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38764.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736796021461488,1.0,0.0,0.0,3.7332992553710938,3.73332452774048,9.299913585891773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.74462890625,0.0,1648.9874267578125,1895.4371337890625,0.0,4073.544921875,0.9258224368095398,1.0,0.0,3.0,1.0,0.0
18195060,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140837550163269,0.4020631313323974,0.3652828931808471,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9747337698936462,0.6865630745887756,0.6509702205657959,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.895486056804657,0.5422444939613342,0.3807172477245331,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8440350294113159,0.4522867500782013,0.4316571354866028,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6951242089271545,0.246790125966072,1.1315299272537231,285.0123596191406,284.95001220703125,301.4575500488281,291.9339599609375,298.4487609863281,297.2260131835937,285.0117492675781,1.0,0.6779301166534424,0.3833128809928894,0.3833128809928894,1.0,1.0,-3.555072546005249,1.0266534090042114,2.528419256210327,0.227130576968193,0.9913249015808104,0.9913249015808104,0.0,219.3675994873047,227.0,58278.6484375,0.0,3893.768798828125,1.0,279.44287109375,283.0800170898437,294.91241455078125,298.615234375,293.1499938964844,293.1499938964844,279.1499938964844,33668.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656448364257812,1.0,0.0,0.0,3.830622911453247,3.830648422241211,9.791114052859484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.619140625,0.0,1725.246826171875,1895.4371337890625,0.0,4002.741943359375,0.9444526433944702,1.0,0.0,3.0,1.0,0.0
18195120,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140837550163269,0.4020631313323974,0.3652828931808471,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9747337698936462,0.6865630745887756,0.6509702205657959,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.895486056804657,0.5422444939613342,0.3807172477245331,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8440350294113159,0.4522867500782013,0.4316571354866028,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6951242089271545,0.246790125966072,1.1315299272537231,285.0123596191406,284.95001220703125,301.4575500488281,291.9339599609375,298.4487609863281,297.2260131835937,285.0117492675781,1.0,0.6779301166534424,0.3833128809928894,0.3833128809928894,1.0,1.0,-3.555072546005249,1.0266534090042114,2.528419256210327,0.227130576968193,0.9913249015808104,0.9913249015808104,0.0,219.3675994873047,227.0,58278.6484375,0.0,3893.768798828125,1.0,279.44287109375,283.0800170898437,294.91241455078125,298.615234375,293.1499938964844,293.1499938964844,279.1499938964844,33668.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656448364257812,1.0,0.0,0.0,3.830622911453247,3.830648422241211,9.791114052859484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.619140625,0.0,1725.246826171875,1895.4371337890625,0.0,4002.741943359375,0.9444526433944702,1.0,0.0,3.0,1.0,0.0
18195180,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8108762502670288,0.4012465178966522,0.3649749457836151,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9714062213897704,0.6864258050918579,0.6513360738754272,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8934563994407654,0.5443998575210571,0.3825266361236572,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8413112759590149,0.4524018764495849,0.4321511685848236,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.692525327205658,0.2467048466205597,1.132462501525879,284.8922424316406,284.95001220703125,301.4739685058594,291.9139709472656,298.4463806152344,297.22039794921875,284.893798828125,1.0,0.6800923943519592,0.3824226558208465,0.3824226558208465,1.0,1.0,-3.559046030044556,1.0252445936203003,2.533801555633545,0.2250382900238037,0.8879365921020508,0.8879365921020508,0.0,222.70494079589844,230.0,59093.125,0.0,3924.188232421875,1.0,279.1560974121094,282.9358825683594,294.94207763671875,298.76153564453125,293.1499938964844,293.1499938964844,279.45001220703125,38715.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749901294708252,1.0,0.0,0.0,3.7343456745147705,3.7343709468841553,9.305127264269686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.62548828125,0.0,1649.832275390625,1895.4371337890625,0.0,4085.025146484375,0.9260149598121644,1.0,0.0,3.0,1.0,0.0
18195240,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8108762502670288,0.4012465178966522,0.3649749457836151,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9714062213897704,0.6864258050918579,0.6513360738754272,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8934563994407654,0.5443998575210571,0.3825266361236572,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8413112759590149,0.4524018764495849,0.4321511685848236,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.692525327205658,0.2467048466205597,1.132462501525879,284.8922424316406,284.95001220703125,301.4739685058594,291.9139709472656,298.4463806152344,297.22039794921875,284.893798828125,1.0,0.6800923943519592,0.3824226558208465,0.3824226558208465,1.0,1.0,-3.559046030044556,1.0252445936203003,2.533801555633545,0.2250382900238037,0.8879365921020508,0.8879365921020508,0.0,222.70494079589844,230.0,59093.125,0.0,3924.188232421875,1.0,279.1560974121094,282.9358825683594,294.94207763671875,298.76153564453125,293.1499938964844,293.1499938964844,279.45001220703125,38715.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749901294708252,1.0,0.0,0.0,3.7343456745147705,3.7343709468841553,9.305127264269686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.62548828125,0.0,1649.832275390625,1895.4371337890625,0.0,4085.025146484375,0.9260149598121644,1.0,0.0,3.0,1.0,0.0
18195300,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8092547655105591,0.4012553095817566,0.3647725582122803,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9697136282920836,0.6867921352386475,0.6514286398887634,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8924708366394043,0.5459300875663757,0.383413016796112,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8399448394775391,0.452730268239975,0.4323135316371918,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6911987066268921,0.2468010038137436,1.132628083229065,285.0148620605469,284.95001220703125,301.4834899902344,291.9044494628906,298.44842529296875,297.2215576171875,285.0168762207031,1.0,0.6810858845710754,0.3819775581359863,0.3819775581359863,1.0,1.0,-3.5603673458099365,1.0243244171142578,2.5360429286956787,0.2237717360258102,0.9714205861091614,0.9714205861091614,0.0,224.3192901611328,230.0,58188.07421875,0.0,3937.401611328125,1.0,279.4034118652344,283.08221435546875,294.8758544921875,298.53765869140625,293.1499938964844,293.1499938964844,279.45001220703125,34523.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690805077552797,1.0,0.0,0.0,3.7726407051086426,3.772665739059448,9.496951065557368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.81640625,0.0,1662.5223388671875,1895.4371337890625,0.0,4033.104736328125,0.933229684829712,1.0,0.0,3.0,1.0,0.0
18195360,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.808445394039154,0.4014499485492706,0.3649534583091736,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9688695073127748,0.687390923500061,0.6519800424575806,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.892349898815155,0.5476521849632263,0.3846089541912079,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8393047451972961,0.4532326459884643,0.4327838718891144,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6905523538589478,0.2470203191041946,1.1336292028427124,285.0130310058594,284.95001220703125,301.4937744140625,291.895263671875,298.4523620605469,297.2249450683594,285.0120544433594,1.0,0.6822201013565063,0.3815408945083618,0.3815408945083618,1.0,1.0,-3.5644538402557373,1.02433979511261,2.540113925933838,0.2228633016347885,0.9922940135002136,0.9922940135002136,0.0,225.50601196289065,233.0,58286.6015625,0.0,3955.113525390625,1.0,279.44390869140625,283.0795593261719,294.8726501464844,298.5751037597656,293.1499938964844,293.1499938964844,279.1499938964844,33605.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668747186660768,1.0,0.0,0.0,3.833331346511841,3.8333566188812256,9.804963383430731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.7099609375,0.0,1728.0443115234375,1895.4371337890625,0.0,4013.62548828125,0.9447970390319824,1.0,0.0,3.0,1.0,0.0
18195420,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8052221536636353,0.4005838930606842,0.3646068572998047,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9655130505561828,0.6871548295021057,0.6522634625434875,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8904842734336853,0.5498437881469727,0.3864513039588928,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8366994857788086,0.4532666504383087,0.4332047700881958,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.688065767288208,0.2469146102666854,1.1344865560531616,284.89215087890625,284.95001220703125,301.5166015625,291.8777770996094,298.451904296875,297.21942138671875,284.8936767578125,1.0,0.684325635433197,0.3806675970554352,0.3806675970554352,1.0,1.0,-3.568143129348755,1.0228712558746338,2.545271873474121,0.2207753956317901,0.8885611295700073,0.8885611295700073,0.0,228.82456970214844,236.0,59110.15625,0.0,3984.827392578125,1.0,279.1560974121094,282.9347229003906,294.90576171875,298.7251281738281,293.1499938964844,293.1499938964844,279.45001220703125,38695.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762335419654846,1.0,0.0,0.0,3.736581563949585,3.7366068363189697,9.316273690274102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.13134765625,0.0,1652.291748046875,1895.4371337890625,0.0,4095.8984375,0.926491916179657,1.0,0.0,3.0,1.0,0.0
18195480,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8052221536636353,0.4005838930606842,0.3646068572998047,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9655130505561828,0.6871548295021057,0.6522634625434875,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8904842734336853,0.5498437881469727,0.3864513039588928,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8366994857788086,0.4532666504383087,0.4332047700881958,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.688065767288208,0.2469146102666854,1.1344865560531616,284.89215087890625,284.95001220703125,301.5166015625,291.8777770996094,298.451904296875,297.21942138671875,284.8936767578125,1.0,0.684325635433197,0.3806675970554352,0.3806675970554352,1.0,1.0,-3.568143129348755,1.0228712558746338,2.545271873474121,0.2207753956317901,0.8885611295700073,0.8885611295700073,0.0,228.82456970214844,236.0,59110.15625,0.0,3984.827392578125,1.0,279.1560974121094,282.9347229003906,294.90576171875,298.7251281738281,293.1499938964844,293.1499938964844,279.45001220703125,38695.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762335419654846,1.0,0.0,0.0,3.736581563949585,3.7366068363189697,9.316273690274102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.13134765625,0.0,1652.291748046875,1895.4371337890625,0.0,4095.8984375,0.926491916179657,1.0,0.0,3.0,1.0,0.0
18195540,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.802790641784668,0.4007399380207062,0.3645493686199188,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9629510045051576,0.6880199909210205,0.6528213024139404,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8895015120506287,0.55314040184021,0.3885678350925445,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8347733020782471,0.4540257751941681,0.4337727129459381,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.686173677444458,0.2472095042467117,1.135570049285889,285.0127258300781,284.95001220703125,301.54205322265625,291.861328125,298.4595031738281,297.2239990234375,285.0120849609375,1.0,0.6863996982574463,0.3797942996025085,0.3797942996025085,1.0,1.0,-3.5732672214508057,1.021881341934204,2.5513858795166016,0.2185772955417633,0.9928210973739624,0.9928210973739624,0.0,231.61105346679688,239.0,58303.23828125,0.0,4015.091552734375,1.0,279.4429016113281,283.0784606933594,294.8393249511719,298.54150390625,293.1499938964844,293.1499938964844,279.1499938964844,33657.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681133031845092,1.0,0.0,0.0,3.83394718170166,3.833972692489624,9.808114782572377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.697265625,0.0,1729.1982421875,1895.4371337890625,0.0,4024.569580078125,0.9451961517333984,1.0,0.0,3.0,1.0,0.0
18195600,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.802790641784668,0.4007399380207062,0.3645493686199188,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9629510045051576,0.6880199909210205,0.6528213024139404,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8895015120506287,0.55314040184021,0.3885678350925445,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8347733020782471,0.4540257751941681,0.4337727129459381,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.686173677444458,0.2472095042467117,1.135570049285889,285.0127258300781,284.95001220703125,301.54205322265625,291.861328125,298.4595031738281,297.2239990234375,285.0120849609375,1.0,0.6863996982574463,0.3797942996025085,0.3797942996025085,1.0,1.0,-3.5732672214508057,1.021881341934204,2.5513858795166016,0.2185772955417633,0.9928210973739624,0.9928210973739624,0.0,231.61105346679688,239.0,58303.23828125,0.0,4015.091552734375,1.0,279.4429016113281,283.0784606933594,294.8393249511719,298.54150390625,293.1499938964844,293.1499938964844,279.1499938964844,33657.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681133031845092,1.0,0.0,0.0,3.83394718170166,3.833972692489624,9.808114782572377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.697265625,0.0,1729.1982421875,1895.4371337890625,0.0,4024.569580078125,0.9451961517333984,1.0,0.0,3.0,1.0,0.0
18195660,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7996013164520264,0.3998301327228546,0.3641562163829803,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9595348238945008,0.6876802444458008,0.6530014872550964,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8877473473548889,0.5553625226020813,0.3904283940792084,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8322457671165466,0.4539904594421386,0.4341237843036651,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6837643384933472,0.2470813691616058,1.1363223791122437,284.8919372558594,284.95001220703125,301.56982421875,291.84576416015625,298.4603881835937,297.2185363769531,284.8934631347656,1.0,0.6884505748748779,0.3789211809635162,0.3789211809635162,1.0,1.0,-3.576587677001953,1.0202757120132446,2.556312084197998,0.2164292335510254,0.8890811800956726,0.8890811800956726,0.0,234.93438720703125,242.0,59127.2578125,0.0,4044.005859375,1.0,279.15606689453125,282.933349609375,294.87359619140625,298.6930847167969,293.1499938964844,293.1499938964844,279.45001220703125,38691.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773904085159302,1.0,0.0,0.0,3.739001750946045,3.7390270233154297,9.328345527137571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.439453125,0.0,1655.0859375,1895.4371337890625,0.0,4105.99853515625,0.9270276427268982,1.0,0.0,3.0,1.0,0.0
18195720,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7996013164520264,0.3998301327228546,0.3641562163829803,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9595348238945008,0.6876802444458008,0.6530014872550964,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8877473473548889,0.5553625226020813,0.3904283940792084,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8322457671165466,0.4539904594421386,0.4341237843036651,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6837643384933472,0.2470813691616058,1.1363223791122437,284.8919372558594,284.95001220703125,301.56982421875,291.84576416015625,298.4603881835937,297.2185363769531,284.8934631347656,1.0,0.6884505748748779,0.3789211809635162,0.3789211809635162,1.0,1.0,-3.576587677001953,1.0202757120132446,2.556312084197998,0.2164292335510254,0.8890811800956726,0.8890811800956726,0.0,234.93438720703125,242.0,59127.2578125,0.0,4044.005859375,1.0,279.15606689453125,282.933349609375,294.87359619140625,298.6930847167969,293.1499938964844,293.1499938964844,279.45001220703125,38691.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773904085159302,1.0,0.0,0.0,3.739001750946045,3.7390270233154297,9.328345527137571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.439453125,0.0,1655.0859375,1895.4371337890625,0.0,4105.99853515625,0.9270276427268982,1.0,0.0,3.0,1.0,0.0
18195780,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.797235369682312,0.3999477624893188,0.3640638887882232,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9569402933120728,0.6884469389915466,0.6534664034843445,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8868633508682251,0.5587003231048584,0.392571747303009,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8303812146186829,0.4546895623207092,0.4346334040164947,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6819382309913635,0.2473557889461517,1.1373116970062256,285.0127258300781,284.95001220703125,301.5994873046875,291.8310241699219,298.4691162109375,297.2231750488281,285.0121154785156,1.0,0.6904736161231995,0.3780480623245239,0.3780480623245239,1.0,1.0,-3.581406831741333,1.0191683769226074,2.5622384548187256,0.2141766101121902,0.993414580821991,0.993414580821991,0.0,237.7152709960937,245.0,58315.34375,0.0,4073.58837890625,1.0,279.4429016113281,283.07733154296875,294.8087463378906,298.5108947753906,293.1499938964844,293.1499938964844,279.1499938964844,33665.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969211220741272,1.0,0.0,0.0,3.835943937301636,3.8359694480896,9.81833409241517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7080078125,0.0,1731.686767578125,1895.4371337890625,0.0,4034.2568359375,0.9456528425216676,1.0,0.0,3.0,1.0,0.0
18195840,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.797235369682312,0.3999477624893188,0.3640638887882232,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9569402933120728,0.6884469389915466,0.6534664034843445,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8868633508682251,0.5587003231048584,0.392571747303009,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8303812146186829,0.4546895623207092,0.4346334040164947,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6819382309913635,0.2473557889461517,1.1373116970062256,285.0127258300781,284.95001220703125,301.5994873046875,291.8310241699219,298.4691162109375,297.2231750488281,285.0121154785156,1.0,0.6904736161231995,0.3780480623245239,0.3780480623245239,1.0,1.0,-3.581406831741333,1.0191683769226074,2.5622384548187256,0.2141766101121902,0.993414580821991,0.993414580821991,0.0,237.7152709960937,245.0,58315.34375,0.0,4073.58837890625,1.0,279.4429016113281,283.07733154296875,294.8087463378906,298.5108947753906,293.1499938964844,293.1499938964844,279.1499938964844,33665.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969211220741272,1.0,0.0,0.0,3.835943937301636,3.8359694480896,9.81833409241517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.7080078125,0.0,1731.686767578125,1895.4371337890625,0.0,4034.2568359375,0.9456528425216676,1.0,0.0,3.0,1.0,0.0
18195900,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7960931062698364,0.3995858132839203,0.364056646823883,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9556763172149658,0.6883708834648132,0.6537633538246155,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.88645339012146,0.5599295496940613,0.3936752378940582,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8294981122016907,0.4547493755817413,0.4349522888660431,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.681097149848938,0.2473524212837219,1.1380934715270996,284.8807067871094,284.95001220703125,301.61492919921875,291.8238830566406,298.47088623046875,297.2216796875,284.8777160644531,1.0,0.6915547251701355,0.3776114881038666,0.3776114881038666,1.0,1.0,-3.584414482116699,1.018799901008606,2.565614461898804,0.2132499068975448,0.904811441898346,0.904811441898346,0.0,239.1484832763672,245.0,59347.90625,0.0,4090.2197265625,1.0,279.1934509277344,282.9171142578125,294.8588562011719,298.7255859375,293.1499938964844,293.1499938964844,279.1499938964844,36977.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975753128528595,1.0,0.0,0.0,3.8175997734069824,3.817625761032105,9.724652727527427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.7216796875,0.0,1735.3961181640625,1895.4371337890625,0.0,4091.69921875,0.9417700171470642,1.0,0.0,3.0,1.0,0.0
18195960,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7941393852233887,0.3990086317062378,0.3636412024497986,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.953498363494873,0.6880125999450684,0.6535561084747314,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8852291703224182,0.5609523057937622,0.3944539725780487,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8279376029968262,0.4546009302139282,0.4349321126937866,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6796179413795471,0.2472083568572998,1.1379765272140503,284.8920593261719,284.95001220703125,301.6307067871094,291.8169250488281,298.47100830078125,297.21783447265625,284.8935852050781,1.0,0.6924756765365601,0.3771904706954956,0.3771904706954956,1.0,1.0,-3.5844409465789795,1.0174987316131592,2.5669422149658203,0.2120232135057449,0.889753520488739,0.889753520488739,0.0,241.0328063964844,248.0,59141.35546875,0.0,4101.83154296875,1.0,279.1564025878906,282.9323425292969,294.8443603515625,298.6640625,293.1499938964844,293.1499938964844,279.45001220703125,38649.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784188270568848,1.0,0.0,0.0,3.741281986236572,3.741307258605957,9.339726716461882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.72705078125,0.0,1657.436767578125,1895.4371337890625,0.0,4114.96435546875,0.9275785088539124,1.0,0.0,3.0,1.0,0.0
18196020,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7918476462364197,0.3990973532199859,0.3635248243808746,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9508869051933287,0.688685417175293,0.6539351344108582,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8844364881515503,0.5643232464790344,0.3966208100318908,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8261318206787109,0.4552531242370605,0.4353975057601928,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6778594255447388,0.2474639415740966,1.1388840675354004,285.0127258300781,284.95001220703125,301.66314697265625,291.8033447265625,298.4805908203125,297.2225036621094,285.0120849609375,1.0,0.6944540739059448,0.3763484358787536,0.3763484358787536,1.0,1.0,-3.5890045166015625,1.0163872241973877,2.572617530822754,0.2098187059164047,0.9939637780189514,0.9939637780189514,0.0,243.8075561523437,251.0,58324.42578125,0.0,4130.83935546875,1.0,279.44293212890625,283.0761413574219,294.7809143066406,298.4830627441406,293.1499938964844,293.1499938964844,279.1499938964844,33672.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970224678516388,1.0,0.0,0.0,3.837811946868897,3.837837457656861,9.82789856607269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0654296875,0.0,1734.016357421875,1895.4371337890625,0.0,4043.1875,0.9460787177085876,1.0,0.0,3.0,1.0,0.0
18196080,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7918476462364197,0.3990973532199859,0.3635248243808746,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9508869051933287,0.688685417175293,0.6539351344108582,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8844364881515503,0.5643232464790344,0.3966208100318908,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8261318206787109,0.4552531242370605,0.4353975057601928,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6778594255447388,0.2474639415740966,1.1388840675354004,285.0127258300781,284.95001220703125,301.66314697265625,291.8033447265625,298.4805908203125,297.2225036621094,285.0120849609375,1.0,0.6944540739059448,0.3763484358787536,0.3763484358787536,1.0,1.0,-3.5890045166015625,1.0163872241973877,2.572617530822754,0.2098187059164047,0.9939637780189514,0.9939637780189514,0.0,243.8075561523437,251.0,58324.42578125,0.0,4130.83935546875,1.0,279.44293212890625,283.0761413574219,294.7809143066406,298.4830627441406,293.1499938964844,293.1499938964844,279.1499938964844,33672.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970224678516388,1.0,0.0,0.0,3.837811946868897,3.837837457656861,9.82789856607269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.0654296875,0.0,1734.016357421875,1895.4371337890625,0.0,4043.1875,0.9460787177085876,1.0,0.0,3.0,1.0,0.0
