time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196140,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7888498306274414,0.398135781288147,0.3630824685096741,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9474354386329652,0.6881584525108337,0.6539404988288879,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8829084038734436,0.5665910243988037,0.398518443107605,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237616419792175,0.4551226794719696,0.4356577098369598,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6756256222724915,0.2472973614931106,1.1394715309143066,284.8915405273437,284.95001220703125,301.6964416503906,291.7901916503906,298.4830627441406,297.2171936035156,284.89306640625,1.0,0.6964137554168701,0.3755063712596893,0.3755063712596893,1.0,1.0,-3.591792821884156,1.0146746635437012,2.577118158340454,0.2076733410358429,0.8898906707763672,0.8898906707763672,0.0,247.12168884277344,254.0,59150.17578125,0.0,4158.5166015625,1.0,279.1560363769531,282.9305725097656,294.8177185058594,298.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794443249702454,1.0,0.0,0.0,3.743171215057373,3.743196487426758,9.349161018690212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.88525390625,0.0,1659.967529296875,1895.4371337890625,0.0,4123.8916015625,0.9279517531394958,1.0,0.0,3.0,1.0,0.0
18196200,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7888498306274414,0.398135781288147,0.3630824685096741,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9474354386329652,0.6881584525108337,0.6539404988288879,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8829084038734436,0.5665910243988037,0.398518443107605,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8237616419792175,0.4551226794719696,0.4356577098369598,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6756256222724915,0.2472973614931106,1.1394715309143066,284.8915405273437,284.95001220703125,301.6964416503906,291.7901916503906,298.4830627441406,297.2171936035156,284.89306640625,1.0,0.6964137554168701,0.3755063712596893,0.3755063712596893,1.0,1.0,-3.591792821884156,1.0146746635437012,2.577118158340454,0.2076733410358429,0.8898906707763672,0.8898906707763672,0.0,247.12168884277344,254.0,59150.17578125,0.0,4158.5166015625,1.0,279.1560363769531,282.9305725097656,294.8177185058594,298.6373291015625,293.1499938964844,293.1499938964844,279.45001220703125,38691.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794443249702454,1.0,0.0,0.0,3.743171215057373,3.743196487426758,9.349161018690212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.88525390625,0.0,1659.967529296875,1895.4371337890625,0.0,4123.8916015625,0.9279517531394958,1.0,0.0,3.0,1.0,0.0
18196260,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7866356372833252,0.3982104361057281,0.362950325012207,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9448181390762328,0.6887471079826355,0.654236912727356,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8821927309036255,0.569987416267395,0.4006998836994171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.822006344795227,0.4557443857192993,0.4360902607440948,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6739298105239868,0.2475356459617614,1.1402941942214966,285.0126953125,284.95001220703125,301.73016357421875,291.77734375,298.4931030273437,297.221923828125,285.0120849609375,1.0,0.6983505487442017,0.3747087717056274,0.3747087717056274,1.0,1.0,-3.596113920211792,1.0136027336120603,2.5825111865997314,0.2055545300245285,0.9943088293075562,0.9943088293075562,0.0,249.8915863037109,257.0,58328.23046875,0.0,4186.97607421875,1.0,279.44293212890625,283.07501220703125,294.7546691894531,298.4565734863281,293.1499938964844,293.1499938964844,279.1499938964844,33681.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711896777153016,1.0,0.0,0.0,3.839245796203613,3.839271306991577,9.835243872657884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1259765625,0.0,1735.83935546875,1895.4371337890625,0.0,4051.680419921875,0.946410834789276,1.0,0.0,3.0,1.0,0.0
18196320,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7866356372833252,0.3982104361057281,0.362950325012207,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9448181390762328,0.6887471079826355,0.654236912727356,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8821927309036255,0.569987416267395,0.4006998836994171,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.822006344795227,0.4557443857192993,0.4360902607440948,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6739298105239868,0.2475356459617614,1.1402941942214966,285.0126953125,284.95001220703125,301.73016357421875,291.77734375,298.4931030273437,297.221923828125,285.0120849609375,1.0,0.6983505487442017,0.3747087717056274,0.3747087717056274,1.0,1.0,-3.596113920211792,1.0136027336120603,2.5825111865997314,0.2055545300245285,0.9943088293075562,0.9943088293075562,0.0,249.8915863037109,257.0,58328.23046875,0.0,4186.97607421875,1.0,279.44293212890625,283.07501220703125,294.7546691894531,298.4565734863281,293.1499938964844,293.1499938964844,279.1499938964844,33681.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711896777153016,1.0,0.0,0.0,3.839245796203613,3.839271306991577,9.835243872657884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.1259765625,0.0,1735.83935546875,1895.4371337890625,0.0,4051.680419921875,0.946410834789276,1.0,0.0,3.0,1.0,0.0
18196380,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7837469577789307,0.3972421288490295,0.3625006377696991,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.941382884979248,0.6881400942802429,0.654167115688324,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8807625770568848,0.5722636580467224,0.4026063978672027,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8197038173675537,0.4555900692939758,0.4363271594047546,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6717835068702698,0.2473528236150741,1.1408110857009888,284.89141845703125,284.95001220703125,301.7640380859375,291.7646484375,298.495849609375,297.2166748046875,284.8929138183594,1.0,0.7002725601196289,0.3739111423492431,0.3739111423492431,1.0,1.0,-3.598700523376465,1.0119506120681765,2.586750030517578,0.2035086154937744,0.8901305794715881,0.8901305794715881,0.0,253.1991577148437,260.0,59153.49609375,0.0,4214.1708984375,1.0,279.156005859375,282.9293518066406,294.7921142578125,298.6114807128906,293.1499938964844,293.1499938964844,279.45001220703125,38694.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803932309150696,1.0,0.0,0.0,3.744595527648926,3.7446210384368896,9.356278383165771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.36669921875,0.0,1661.6622314453125,1895.4371337890625,0.0,4132.140625,0.9282696843147278,1.0,0.0,3.0,1.0,0.0
18196440,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7837469577789307,0.3972421288490295,0.3625006377696991,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.941382884979248,0.6881400942802429,0.654167115688324,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8807625770568848,0.5722636580467224,0.4026063978672027,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8197038173675537,0.4555900692939758,0.4363271594047546,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6717835068702698,0.2473528236150741,1.1408110857009888,284.89141845703125,284.95001220703125,301.7640380859375,291.7646484375,298.495849609375,297.2166748046875,284.8929138183594,1.0,0.7002725601196289,0.3739111423492431,0.3739111423492431,1.0,1.0,-3.598700523376465,1.0119506120681765,2.586750030517578,0.2035086154937744,0.8901305794715881,0.8901305794715881,0.0,253.1991577148437,260.0,59153.49609375,0.0,4214.1708984375,1.0,279.156005859375,282.9293518066406,294.7921142578125,298.6114807128906,293.1499938964844,293.1499938964844,279.45001220703125,38694.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803932309150696,1.0,0.0,0.0,3.744595527648926,3.7446210384368896,9.356278383165771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.36669921875,0.0,1661.6622314453125,1895.4371337890625,0.0,4132.140625,0.9282696843147278,1.0,0.0,3.0,1.0,0.0
18196500,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7823052406311035,0.3971803486347198,0.362235426902771,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.939641773700714,0.6882753968238831,0.6540422439575195,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8800598978996277,0.5738717913627625,0.4035378694534302,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8185314536094666,0.455798327922821,0.4363715648651123,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6706734895706177,0.2473994046449661,1.140752911567688,285.01422119140625,284.95001220703125,301.7809143066406,291.7583312988281,298.5,297.2179870605469,285.0162353515625,1.0,0.7011499404907227,0.373512327671051,0.373512327671051,1.0,1.0,-3.599327564239502,1.0109137296676636,2.588413953781128,0.2022662609815597,0.9735139012336732,0.9735139012336732,0.0,254.8011016845703,260.0,58230.8984375,0.0,4225.705078125,1.0,279.40362548828125,283.0761108398437,294.7288818359375,298.3902282714844,293.1499938964844,293.1499938964844,279.45001220703125,34560.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743918776512146,1.0,0.0,0.0,3.781809329986572,3.781834363937378,9.543167607262149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.1279296875,0.0,1673.65625,1895.4371337890625,0.0,4079.787109375,0.9352983832359314,1.0,0.0,3.0,1.0,0.0
18196560,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7816029787063599,0.3973091840744018,0.3623554110527038,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.938762068748474,0.6886487007141113,0.6543810963630676,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8801005482673645,0.5756721496582031,0.4047895073890686,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8179826140403748,0.4561917185783386,0.4367352128028869,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6701407432556152,0.2475744932889938,1.1415477991104126,285.01300048828125,284.95001220703125,301.79766845703125,291.75201416015625,298.5057983398437,297.2214050292969,285.0120544433594,1.0,0.7021721601486206,0.3731212615966797,0.3731212615966797,1.0,1.0,-3.6027755737304688,1.010812282562256,2.591963291168213,0.2013686150312423,0.9946826696395874,0.9946826696395874,0.0,255.97286987304688,263.0,58323.05859375,0.0,4242.11376953125,1.0,279.4440002441406,283.0740661621094,294.7283630371094,298.4299621582031,293.1499938964844,293.1499938964844,279.1499938964844,33642.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720724821090698,1.0,0.0,0.0,3.841615676879883,3.841641187667847,9.847389037531684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.0205078125,0.0,1738.413818359375,1895.4371337890625,0.0,4059.4404296875,0.9466946721076964,1.0,0.0,3.0,1.0,0.0
18196620,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7788369655609131,0.3963398337364197,0.361910730600357,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9353771209716796,0.6879668831825256,0.654248833656311,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8787683844566345,0.5779468417167664,0.4067035019397735,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8157436847686768,0.4560220539569855,0.4369623064994812,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6680880188941956,0.2473775297403335,1.1420131921768188,284.8912658691406,284.95001220703125,301.8306579589844,291.7393798828125,298.5082702636719,297.2162170410156,284.89276123046875,1.0,0.7040621042251587,0.3723390996456146,0.3723390996456146,1.0,1.0,-3.6052286624908447,1.009153962135315,2.59607481956482,0.1993422359228134,0.890200674533844,0.890200674533844,0.0,259.267578125,266.0,59148.71875,0.0,4268.95751953125,1.0,279.1560363769531,282.9282531738281,294.7668151855469,298.5856018066406,293.1499938964844,293.1499938964844,279.45001220703125,38700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813163876533508,1.0,0.0,0.0,3.745381593704224,3.745407104492188,9.360206263409054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.205078125,0.0,1662.6318359375,1895.4371337890625,0.0,4140.15576171875,0.9284445643424988,1.0,0.0,3.0,1.0,0.0
18196680,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7788369655609131,0.3963398337364197,0.361910730600357,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9353771209716796,0.6879668831825256,0.654248833656311,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8787683844566345,0.5779468417167664,0.4067035019397735,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8157436847686768,0.4560220539569855,0.4369623064994812,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6680880188941956,0.2473775297403335,1.1420131921768188,284.8912658691406,284.95001220703125,301.8306579589844,291.7393798828125,298.5082702636719,297.2162170410156,284.89276123046875,1.0,0.7040621042251587,0.3723390996456146,0.3723390996456146,1.0,1.0,-3.6052286624908447,1.009153962135315,2.59607481956482,0.1993422359228134,0.890200674533844,0.890200674533844,0.0,259.267578125,266.0,59148.71875,0.0,4268.95751953125,1.0,279.1560363769531,282.9282531738281,294.7668151855469,298.5856018066406,293.1499938964844,293.1499938964844,279.45001220703125,38700.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813163876533508,1.0,0.0,0.0,3.745381593704224,3.745407104492188,9.360206263409054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.205078125,0.0,1662.6318359375,1895.4371337890625,0.0,4140.15576171875,0.9284445643424988,1.0,0.0,3.0,1.0,0.0
18196740,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7767896056175232,0.396403819322586,0.3617700636386871,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9327991008758544,0.6884006857872009,0.6544007062911987,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8781766891479492,0.5813583731651306,0.4088934361934662,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140673041343689,0.4566105008125305,0.4373623132705688,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6665163636207581,0.2475856691598892,1.142699122428894,285.0124206542969,284.95001220703125,301.8627014160156,291.7265625,298.5177307128906,297.2209167480469,285.01177978515625,1.0,0.7059313058853149,0.3715569376945495,0.3715569376945495,1.0,1.0,-3.609172105789185,1.0079859495162964,2.6011862754821777,0.1971969157457351,0.9944237470626832,0.9944237470626832,0.0,262.0302734375,269.0,58315.65625,0.0,4296.5859375,1.0,279.4429626464844,283.0729064941406,294.70379638671875,298.4043884277344,293.1499938964844,293.1499938964844,279.1499938964844,33700.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730390906333924,1.0,0.0,0.0,3.840648412704468,3.840673923492432,9.842431154538644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.234375,0.0,1737.693359375,1895.4371337890625,0.0,4067.92724609375,0.9467400908470154,1.0,0.0,3.0,1.0,0.0
18196800,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7767896056175232,0.396403819322586,0.3617700636386871,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9327991008758544,0.6884006857872009,0.6544007062911987,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8781766891479492,0.5813583731651306,0.4088934361934662,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8140673041343689,0.4566105008125305,0.4373623132705688,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6665163636207581,0.2475856691598892,1.142699122428894,285.0124206542969,284.95001220703125,301.8627014160156,291.7265625,298.5177307128906,297.2209167480469,285.01177978515625,1.0,0.7059313058853149,0.3715569376945495,0.3715569376945495,1.0,1.0,-3.609172105789185,1.0079859495162964,2.6011862754821777,0.1971969157457351,0.9944237470626832,0.9944237470626832,0.0,262.0302734375,269.0,58315.65625,0.0,4296.5859375,1.0,279.4429626464844,283.0729064941406,294.70379638671875,298.4043884277344,293.1499938964844,293.1499938964844,279.1499938964844,33700.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730390906333924,1.0,0.0,0.0,3.840648412704468,3.840673923492432,9.842431154538644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.234375,0.0,1737.693359375,1895.4371337890625,0.0,4067.92724609375,0.9467400908470154,1.0,0.0,3.0,1.0,0.0
18196860,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7741113901138306,0.3954319059848785,0.3613158762454986,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.92944598197937,0.6876418590545654,0.6541889309883118,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8768974542617798,0.5836177468299866,0.4107939004898071,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.811847448348999,0.456425279378891,0.437570571899414,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6645296812057495,0.2473733574151992,1.1430888175964355,284.8910522460937,284.95001220703125,301.8934020996094,291.7135009765625,298.5194396972656,297.2156677246094,284.8925476074219,1.0,0.7077876925468445,0.3707741796970367,0.3707741796970367,1.0,1.0,-3.6113882064819336,1.0062389373779297,2.605149269104004,0.1951250582933426,0.8900020718574524,0.8900020718574524,0.0,265.3338928222656,272.0,59133.9296875,0.0,4322.92724609375,1.0,279.156005859375,282.9273681640625,294.7409973144531,298.5587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38715.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822462797164916,1.0,0.0,0.0,3.745293855667114,3.745319366455078,9.359768000649638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.9580078125,0.0,1662.646240234375,1895.4371337890625,0.0,4148.21826171875,0.9284369945526124,1.0,0.0,3.0,1.0,0.0
18196920,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7741113901138306,0.3954319059848785,0.3613158762454986,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.92944598197937,0.6876418590545654,0.6541889309883118,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8768974542617798,0.5836177468299866,0.4107939004898071,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.811847448348999,0.456425279378891,0.437570571899414,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6645296812057495,0.2473733574151992,1.1430888175964355,284.8910522460937,284.95001220703125,301.8934020996094,291.7135009765625,298.5194396972656,297.2156677246094,284.8925476074219,1.0,0.7077876925468445,0.3707741796970367,0.3707741796970367,1.0,1.0,-3.6113882064819336,1.0062389373779297,2.605149269104004,0.1951250582933426,0.8900020718574524,0.8900020718574524,0.0,265.3338928222656,272.0,59133.9296875,0.0,4322.92724609375,1.0,279.156005859375,282.9273681640625,294.7409973144531,298.5587158203125,293.1499938964844,293.1499938964844,279.45001220703125,38715.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822462797164916,1.0,0.0,0.0,3.745293855667114,3.745319366455078,9.359768000649638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.9580078125,0.0,1662.646240234375,1895.4371337890625,0.0,4148.21826171875,0.9284369945526124,1.0,0.0,3.0,1.0,0.0
18196980,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.772144615650177,0.3954937756061554,0.3611742258071899,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9269096255302428,0.6880009770393372,0.6542716026306152,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8763516545295715,0.5870210528373718,0.412977397441864,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8101904988288879,0.4570015370845794,0.4379589855670929,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6630154848098755,0.247567668557167,1.1437125205993652,285.0120849609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5279235839844,297.2203369140625,285.011474609375,1.0,0.7096254825592041,0.3699914515018463,0.3699914515018463,1.0,1.0,-3.615150690078736,1.0049986839294434,2.610152006149292,0.1929395496845245,0.9939631819725036,0.9939631819725036,0.0,268.09478759765625,275.0,58294.5703125,0.0,4350.15625,1.0,279.44293212890625,283.0720520019531,294.67730712890625,298.37652587890625,293.1499938964844,293.1499938964844,279.1499938964844,33711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739643335342408,1.0,0.0,0.0,3.840151786804199,3.840177297592163,9.839885706242055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.21875,0.0,1737.1788330078125,1895.4371337890625,0.0,4076.041259765625,0.946635603904724,1.0,0.0,3.0,1.0,0.0
18197040,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.772144615650177,0.3954937756061554,0.3611742258071899,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9269096255302428,0.6880009770393372,0.6542716026306152,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8763516545295715,0.5870210528373718,0.412977397441864,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8101904988288879,0.4570015370845794,0.4379589855670929,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6630154848098755,0.247567668557167,1.1437125205993652,285.0120849609375,284.95001220703125,301.9223937988281,291.7001037597656,298.5279235839844,297.2203369140625,285.011474609375,1.0,0.7096254825592041,0.3699914515018463,0.3699914515018463,1.0,1.0,-3.615150690078736,1.0049986839294434,2.610152006149292,0.1929395496845245,0.9939631819725036,0.9939631819725036,0.0,268.09478759765625,275.0,58294.5703125,0.0,4350.15625,1.0,279.44293212890625,283.0720520019531,294.67730712890625,298.37652587890625,293.1499938964844,293.1499938964844,279.1499938964844,33711.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739643335342408,1.0,0.0,0.0,3.840151786804199,3.840177297592163,9.839885706242055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.21875,0.0,1737.1788330078125,1895.4371337890625,0.0,4076.041259765625,0.946635603904724,1.0,0.0,3.0,1.0,0.0
18197100,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7712028622627258,0.3951138854026794,0.3611471652984619,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9256901741027832,0.6877255439758301,0.6543815732002258,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8760990500450134,0.5882483124732971,0.414092093706131,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8094062209129333,0.4570060670375824,0.4382256269454956,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6623278260231018,0.2475264519453048,1.1443291902542114,284.8802185058594,284.95001220703125,301.9361572265625,291.6932373046875,298.5291442871094,297.2188720703125,284.8772888183594,1.0,0.7106170058250427,0.3696000874042511,0.3696000874042511,1.0,1.0,-3.617661476135254,1.004571795463562,2.613089799880981,0.1920490711927414,0.9052435755729676,0.9052435755729676,0.0,269.5200500488281,275.0,59323.99609375,0.0,4365.75927734375,1.0,279.193359375,282.9121398925781,294.7278747558594,298.5912475585937,293.1499938964844,293.1499938964844,279.1499938964844,37016.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804813861846924,1.0,0.0,0.0,3.82110857963562,3.821134567260742,9.742536803969417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.9150390625,0.0,1739.956298828125,1895.4371337890625,0.0,4132.90625,0.9425893425941468,1.0,0.0,3.0,1.0,0.0
18197160,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7695717215538025,0.3945246934890747,0.3607223629951477,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9236338138580322,0.6871713995933533,0.6539937257766724,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8751349449157715,0.589258074760437,0.4148655533790588,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.807988166809082,0.4568057954311371,0.438157707452774,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.661105751991272,0.2473427206277847,1.1440469026565552,284.8908386230469,284.95001220703125,301.9493408203125,291.6862487792969,298.52850341796875,297.215087890625,284.8924865722656,1.0,0.7114506959915161,0.3692237138748169,0.3692237138748169,1.0,1.0,-3.617196798324585,1.0032312870025637,2.613965511322021,0.1908771097660064,0.889503002166748,0.889503002166748,0.0,271.39471435546875,278.0,59103.98046875,0.0,4376.08837890625,1.0,279.15606689453125,282.927001953125,294.7138671875,298.5298767089844,293.1499938964844,293.1499938964844,279.45001220703125,38748.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831691980361938,1.0,0.0,0.0,3.743652105331421,3.7436776161193848,9.351564358439646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.94384765625,0.0,1660.9732666015625,1895.4371337890625,0.0,4156.2099609375,0.9281346797943116,1.0,0.0,3.0,1.0,0.0
18197220,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7676804065704346,0.3945841491222381,0.3605794906616211,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.921153962612152,0.6874562501907349,0.6540077924728394,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8746225833892822,0.5926404595375061,0.4170338213443756,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8063347935676575,0.4573706388473511,0.4385356903076172,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.659645140171051,0.2475238591432571,1.1446133852005005,285.0116577148437,284.95001220703125,301.973876953125,291.671875,298.5357360839844,297.2196655273437,285.0110168457031,1.0,0.7132583856582642,0.3684709370136261,0.3684709370136261,1.0,1.0,-3.62077569961548,1.0020151138305664,2.618760585784912,0.1887479126453399,0.9931321740150452,0.9931321740150452,0.0,274.15679931640625,281.0,58261.609375,0.0,4402.9189453125,1.0,279.44293212890625,283.0714111328125,294.649169921875,298.3463134765625,293.1499938964844,293.1499938964844,279.1499938964844,33722.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749050736427308,1.0,0.0,0.0,3.838620901107788,3.838646411895752,9.832042451307643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.3251953125,0.0,1735.394287109375,1895.4371337890625,0.0,4084.2802734375,0.9462973475456238,1.0,0.0,3.0,1.0,0.0
18197280,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7676804065704346,0.3945841491222381,0.3605794906616211,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.921153962612152,0.6874562501907349,0.6540077924728394,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8746225833892822,0.5926404595375061,0.4170338213443756,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8063347935676575,0.4573706388473511,0.4385356903076172,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.659645140171051,0.2475238591432571,1.1446133852005005,285.0116577148437,284.95001220703125,301.973876953125,291.671875,298.5357360839844,297.2196655273437,285.0110168457031,1.0,0.7132583856582642,0.3684709370136261,0.3684709370136261,1.0,1.0,-3.62077569961548,1.0020151138305664,2.618760585784912,0.1887479126453399,0.9931321740150452,0.9931321740150452,0.0,274.15679931640625,281.0,58261.609375,0.0,4402.9189453125,1.0,279.44293212890625,283.0714111328125,294.649169921875,298.3463134765625,293.1499938964844,293.1499938964844,279.1499938964844,33722.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749050736427308,1.0,0.0,0.0,3.838620901107788,3.838646411895752,9.832042451307643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.3251953125,0.0,1735.394287109375,1895.4371337890625,0.0,4084.2802734375,0.9462973475456238,1.0,0.0,3.0,1.0,0.0
18197340,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7651999592781067,0.393614798784256,0.3601257801055908,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9179688692092896,0.6865535378456116,0.653659999370575,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8734482526779175,0.5948401689529419,0.4188977777957916,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8041322827339172,0.4571626484394073,0.4387226104736328,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6578022837638855,0.2472855150699615,1.1448891162872314,284.89080810546875,284.95001220703125,301.9956359863281,291.6568603515625,298.5348205566406,297.2142944335937,284.8923034667969,1.0,0.7150525450706482,0.3677181601524353,0.3677181601524353,1.0,1.0,-3.622621774673462,1.0002248287200928,2.622396945953369,0.1866984963417053,0.8887000679969788,0.8887000679969788,0.0,277.4607238769531,284.0,59064.07421875,0.0,4428.39599609375,1.0,279.1560363769531,282.9268493652344,294.6844787597656,298.49786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38760.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841420650482178,1.0,0.0,0.0,3.7413933277130127,3.741418838500977,9.34028321353253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.85693359375,0.0,1658.4136962890625,1895.4371337890625,0.0,4164.623046875,0.9275984168052672,1.0,0.0,3.0,1.0,0.0
18197400,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7651999592781067,0.393614798784256,0.3601257801055908,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9179688692092896,0.6865535378456116,0.653659999370575,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8734482526779175,0.5948401689529419,0.4188977777957916,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8041322827339172,0.4571626484394073,0.4387226104736328,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6578022837638855,0.2472855150699615,1.1448891162872314,284.89080810546875,284.95001220703125,301.9956359863281,291.6568603515625,298.5348205566406,297.2142944335937,284.8923034667969,1.0,0.7150525450706482,0.3677181601524353,0.3677181601524353,1.0,1.0,-3.622621774673462,1.0002248287200928,2.622396945953369,0.1866984963417053,0.8887000679969788,0.8887000679969788,0.0,277.4607238769531,284.0,59064.07421875,0.0,4428.39599609375,1.0,279.1560363769531,282.9268493652344,294.6844787597656,298.49786376953125,293.1499938964844,293.1499938964844,279.45001220703125,38760.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841420650482178,1.0,0.0,0.0,3.7413933277130127,3.741418838500977,9.34028321353253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.85693359375,0.0,1658.4136962890625,1895.4371337890625,0.0,4164.623046875,0.9275984168052672,1.0,0.0,3.0,1.0,0.0
18197460,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.763386607170105,0.3936744332313537,0.3599850237369537,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9155719876289368,0.6867675185203552,0.6536096334457397,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.872966468334198,0.5981928110122681,0.4210457503795624,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8025079965591431,0.4577178359031677,0.4390923380851745,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6563959121704102,0.2474544942378997,1.1454026699066162,285.0111694335937,284.95001220703125,302.0142517089844,291.64111328125,298.5404663085937,297.2187805175781,285.0105285644531,1.0,0.716829776763916,0.367008775472641,0.367008775472641,1.0,1.0,-3.626027584075928,0.999075710773468,2.6269519329071045,0.1846652328968048,0.9918062090873718,0.9918062090873718,0.0,280.2198181152344,287.0,58214.0234375,0.0,4454.8212890625,1.0,279.4429016113281,283.0711669921875,294.618408203125,298.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33731.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97588050365448,1.0,0.0,0.0,3.8357253074646,3.835750818252564,9.817214277063613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.9951171875,0.0,1731.9449462890625,1895.4371337890625,0.0,4092.813232421875,0.9456491470336914,1.0,0.0,3.0,1.0,0.0
18197520,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.763386607170105,0.3936744332313537,0.3599850237369537,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9155719876289368,0.6867675185203552,0.6536096334457397,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.872966468334198,0.5981928110122681,0.4210457503795624,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8025079965591431,0.4577178359031677,0.4390923380851745,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6563959121704102,0.2474544942378997,1.1454026699066162,285.0111694335937,284.95001220703125,302.0142517089844,291.64111328125,298.5404663085937,297.2187805175781,285.0105285644531,1.0,0.716829776763916,0.367008775472641,0.367008775472641,1.0,1.0,-3.626027584075928,0.999075710773468,2.6269519329071045,0.1846652328968048,0.9918062090873718,0.9918062090873718,0.0,280.2198181152344,287.0,58214.0234375,0.0,4454.8212890625,1.0,279.4429016113281,283.0711669921875,294.618408203125,298.31268310546875,293.1499938964844,293.1499938964844,279.1499938964844,33731.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97588050365448,1.0,0.0,0.0,3.8357253074646,3.835750818252564,9.817214277063613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.9951171875,0.0,1731.9449462890625,1895.4371337890625,0.0,4092.813232421875,0.9456491470336914,1.0,0.0,3.0,1.0,0.0
18197580,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7610006928443909,0.3927079439163208,0.3595328330993652,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9125125408172609,0.6857966184616089,0.6531968116760254,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8718312978744507,0.6003470420837402,0.4228805005550384,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8003646731376648,0.4575001299381256,0.4392699897289276,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6546205878257751,0.2472045868635177,1.1456269025802612,284.89080810546875,284.95001220703125,302.02935791015625,291.6245422363281,298.5377502441406,297.2133178710937,284.8923034667969,1.0,0.718593180179596,0.3662993609905243,0.3662993609905243,1.0,1.0,-3.627689123153688,0.9973556995391846,2.630333423614502,0.1827175468206405,0.8875291347503662,0.8875291347503662,0.0,283.5234069824219,290.0,59005.59765625,0.0,4479.85009765625,1.0,279.15606689453125,282.9273681640625,294.6522827148437,298.462158203125,293.1499938964844,293.1499938964844,279.45001220703125,38788.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851411581039428,1.0,0.0,0.0,3.737168788909912,3.737194061279297,9.319201694779622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.365234375,0.0,1653.6883544921875,1895.4371337890625,0.0,4173.25,0.9266782999038696,1.0,0.0,3.0,1.0,0.0
18197640,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7610006928443909,0.3927079439163208,0.3595328330993652,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9125125408172609,0.6857966184616089,0.6531968116760254,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8718312978744507,0.6003470420837402,0.4228805005550384,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8003646731376648,0.4575001299381256,0.4392699897289276,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6546205878257751,0.2472045868635177,1.1456269025802612,284.89080810546875,284.95001220703125,302.02935791015625,291.6245422363281,298.5377502441406,297.2133178710937,284.8923034667969,1.0,0.718593180179596,0.3662993609905243,0.3662993609905243,1.0,1.0,-3.627689123153688,0.9973556995391846,2.630333423614502,0.1827175468206405,0.8875291347503662,0.8875291347503662,0.0,283.5234069824219,290.0,59005.59765625,0.0,4479.85009765625,1.0,279.15606689453125,282.9273681640625,294.6522827148437,298.462158203125,293.1499938964844,293.1499938964844,279.45001220703125,38788.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851411581039428,1.0,0.0,0.0,3.737168788909912,3.737194061279297,9.319201694779622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.365234375,0.0,1653.6883544921875,1895.4371337890625,0.0,4173.25,0.9266782999038696,1.0,0.0,3.0,1.0,0.0
18197700,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7598114013671875,0.3926441073417663,0.3592700064182281,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9109904766082764,0.6857498288154602,0.6529056429862976,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8712711334228516,0.6019045114517212,0.4237730503082275,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7992739081382751,0.4576803743839264,0.4392881095409393,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.6536971926689148,0.2472183257341385,1.145424246788025,285.0126953125,284.95001220703125,302.03546142578125,291.6159362792969,298.5388488769531,297.2144775390625,285.0146179199219,1.0,0.7193936109542847,0.3659446537494659,0.3659446537494659,1.0,1.0,-3.627866506576538,0.9962931871414183,2.63157320022583,0.1815276592969894,0.9699866771697998,0.9699866771697998,0.0,285.1197204589844,290.0,58069.17578125,0.0,4490.248046875,1.0,279.4034729003906,283.07354736328125,294.5867004394531,298.2380065917969,293.1499938964844,293.1499938964844,279.45001220703125,34606.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9791616797447203,1.0,0.0,0.0,3.7737748622894287,3.7737996578216553,9.502660986981936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.30810546875,0.0,1664.506103515625,1895.4371337890625,0.0,4121.43212890625,0.9335318803787231,1.0,0.0,3.0,1.0,0.0
18197760,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7592438459396362,0.3927666246891022,0.3593865036964416,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9101954102516174,0.6859212517738342,0.6530663967132568,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8713386654853821,0.6035988330841064,0.4249736368656158,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7987726330757141,0.4580450654029846,0.4396262466907501,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.653252124786377,0.2473602592945099,1.1460769176483154,285.0108642578125,284.95001220703125,302.04058837890625,291.6070861816406,298.54107666015625,297.2174377441406,285.0098876953125,1.0,0.7203368544578552,0.3655976951122284,0.3655976951122284,1.0,1.0,-3.630833148956299,0.9961413145065308,2.6346919536590576,0.1806664913892746,0.9901159405708312,0.9901159405708312,0.0,286.2955017089844,293.0,58147.1640625,0.0,4505.71630859375,1.0,279.4439392089844,283.07135009765625,294.5835876464844,298.274169921875,293.1499938964844,293.1499938964844,279.1499938964844,33690.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768531322479248,1.0,0.0,0.0,3.832797765731812,3.832823276519776,9.802234899325413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.208984375,0.0,1728.064453125,1895.4371337890625,0.0,4101.3095703125,0.9447301030158995,1.0,0.0,3.0,1.0,0.0
18197820,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7569427490234375,0.391807496547699,0.3589470386505127,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9072554111480712,0.6848219633102417,0.652549147605896,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8701446056365967,0.6055067181587219,0.4266632795333862,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7966809868812561,0.457823246717453,0.4398049414157867,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.651530385017395,0.2470960170030594,1.1462568044662476,284.8907470703125,284.95001220703125,302.0475769042969,291.5886535644531,298.5355224609375,297.2110900878906,284.8922424316406,1.0,0.7220573425292969,0.3649037778377533,0.3649037778377533,1.0,1.0,-3.632158041000366,0.9943559765815736,2.6378018856048584,0.1787228137254715,0.8858012557029724,0.8858012557029724,0.0,289.6138610839844,296.0,58923.83203125,0.0,4529.9599609375,1.0,279.1560974121094,282.92852783203125,294.6164855957031,298.42156982421875,293.1499938964844,293.1499938964844,279.45001220703125,38828.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861809611320496,1.0,0.0,0.0,3.7308907508850098,3.7309160232543945,9.287917350775388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.02685546875,0.0,1646.6754150390625,1895.4371337890625,0.0,4182.21484375,0.9253066778182985,1.0,0.0,3.0,1.0,0.0
18197880,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7569427490234375,0.391807496547699,0.3589470386505127,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9072554111480712,0.6848219633102417,0.652549147605896,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8701446056365967,0.6055067181587219,0.4266632795333862,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7966809868812561,0.457823246717453,0.4398049414157867,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.651530385017395,0.2470960170030594,1.1462568044662476,284.8907470703125,284.95001220703125,302.0475769042969,291.5886535644531,298.5355224609375,297.2110900878906,284.8922424316406,1.0,0.7220573425292969,0.3649037778377533,0.3649037778377533,1.0,1.0,-3.632158041000366,0.9943559765815736,2.6378018856048584,0.1787228137254715,0.8858012557029724,0.8858012557029724,0.0,289.6138610839844,296.0,58923.83203125,0.0,4529.9599609375,1.0,279.1560974121094,282.92852783203125,294.6164855957031,298.42156982421875,293.1499938964844,293.1499938964844,279.45001220703125,38828.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9861809611320496,1.0,0.0,0.0,3.7308907508850098,3.7309160232543945,9.287917350775388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.02685546875,0.0,1646.6754150390625,1895.4371337890625,0.0,4182.21484375,0.9253066778182985,1.0,0.0,3.0,1.0,0.0
18197940,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7552515864372253,0.3918659389019012,0.3588117361068725,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9050304889678956,0.6848162412643433,0.6523027420043945,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8695700764656067,0.6085433959960938,0.4285973310470581,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7951304912567139,0.4583616554737091,0.4401635527610779,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6501995325088501,0.2472341805696487,1.1466515064239502,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.535888671875,297.2144470214844,285.0087890625,1.0,0.7237502336502075,0.3642098605632782,0.3642098605632782,1.0,1.0,-3.634920835494995,0.9930382370948792,2.6418826580047607,0.1766446381807327,0.9871709942817688,0.9871709942817688,0.0,292.3936462402344,299.0,58059.8515625,0.0,4554.8896484375,1.0,279.4428405761719,283.0717163085937,294.5466003417969,298.231689453125,293.1499938964844,293.1499938964844,279.1499938964844,33755.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779527187347412,1.0,0.0,0.0,3.8249082565307617,3.8249335289001465,9.761921546669328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5908203125,0.0,1719.0086669921875,1895.4371337890625,0.0,4110.90234375,0.943220853805542,1.0,0.0,3.0,1.0,0.0
