time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198000,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7552515864372253,0.3918659389019012,0.3588117361068725,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9050304889678956,0.6848162412643433,0.6523027420043945,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8695700764656067,0.6085433959960938,0.4285973310470581,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7951304912567139,0.4583616554737091,0.4401635527610779,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.6501995325088501,0.2472341805696487,1.1466515064239502,285.00946044921875,284.95001220703125,302.04998779296875,291.5691223144531,298.535888671875,297.2144470214844,285.0087890625,1.0,0.7237502336502075,0.3642098605632782,0.3642098605632782,1.0,1.0,-3.634920835494995,0.9930382370948792,2.6418826580047607,0.1766446381807327,0.9871709942817688,0.9871709942817688,0.0,292.3936462402344,299.0,58059.8515625,0.0,4554.8896484375,1.0,279.4428405761719,283.0717163085937,294.5466003417969,298.231689453125,293.1499938964844,293.1499938964844,279.1499938964844,33755.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779527187347412,1.0,0.0,0.0,3.8249082565307617,3.8249335289001465,9.761921546669328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5908203125,0.0,1719.0086669921875,1895.4371337890625,0.0,4110.90234375,0.943220853805542,1.0,0.0,3.0,1.0,0.0
18198060,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7530242800712585,0.3909063339233398,0.3583627641201019,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9022637009620668,0.6836338043212891,0.6516876816749573,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8683661818504333,0.6103571057319641,0.4301992058753967,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7930868864059448,0.4581280350685119,0.4403254985809326,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6485264897346497,0.2469535917043686,1.1467406749725342,284.8912353515625,284.95001220703125,302.04998779296875,291.5550537109375,298.5283508300781,297.2080993652344,284.8927307128906,1.0,0.7254201769828796,0.3635202050209045,0.3635202050209045,1.0,1.0,-3.635881185531616,0.9911446571350098,2.6447365283966064,0.174656331539154,0.8837603330612183,0.8837603330612183,0.0,295.7125549316406,302.0,58823.23046875,0.0,4578.1689453125,1.0,279.1561584472656,282.9308776855469,294.5799865722656,298.377197265625,293.1499938964844,293.1499938964844,279.45001220703125,38865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867136478424072,1.0,0.0,0.0,3.7221758365631104,3.722201108932495,9.244577086064963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.865234375,0.0,1636.8236083984375,1895.4371337890625,0.0,4186.802734375,0.9234070777893066,1.0,0.0,3.0,1.0,0.0
18198120,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7530242800712585,0.3909063339233398,0.3583627641201019,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9022637009620668,0.6836338043212891,0.6516876816749573,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8683661818504333,0.6103571057319641,0.4301992058753967,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7930868864059448,0.4581280350685119,0.4403254985809326,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6485264897346497,0.2469535917043686,1.1467406749725342,284.8912353515625,284.95001220703125,302.04998779296875,291.5550537109375,298.5283508300781,297.2080993652344,284.8927307128906,1.0,0.7254201769828796,0.3635202050209045,0.3635202050209045,1.0,1.0,-3.635881185531616,0.9911446571350098,2.6447365283966064,0.174656331539154,0.8837603330612183,0.8837603330612183,0.0,295.7125549316406,302.0,58823.23046875,0.0,4578.1689453125,1.0,279.1561584472656,282.9308776855469,294.5799865722656,298.377197265625,293.1499938964844,293.1499938964844,279.45001220703125,38865.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867136478424072,1.0,0.0,0.0,3.7221758365631104,3.722201108932495,9.244577086064963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.865234375,0.0,1636.8236083984375,1895.4371337890625,0.0,4186.802734375,0.9234070777893066,1.0,0.0,3.0,1.0,0.0
18198180,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7514124512672424,0.3909685015678406,0.3582311570644378,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9001739621162415,0.6835686564445496,0.6513835787773132,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.867817759513855,0.6133415102958679,0.4320933818817138,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.791595995426178,0.4586597084999084,0.4406776428222656,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6472517251968384,0.2470826357603073,1.1470885276794434,285.0102233886719,284.95001220703125,302.04998779296875,291.5524597167969,298.52813720703125,297.2115478515625,285.0096130371094,1.0,0.7270753979682922,0.3628305792808532,0.3628305792808532,1.0,1.0,-3.6384668350219727,0.989777147769928,2.648689746856689,0.1725531071424484,0.985643982887268,0.985643982887268,0.0,298.4717712402344,305.0,57991.7109375,0.0,4602.537109375,1.0,279.4427795410156,283.0739440917969,294.5235900878906,298.198974609375,293.1499938964844,293.1499938964844,279.1499938964844,33715.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771971702575684,1.0,0.0,0.0,3.817938804626465,3.8179640769958496,9.72637963059242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.2333984375,0.0,1710.2822265625,1895.4371337890625,0.0,4104.3125,0.9416312575340272,1.0,0.0,3.0,1.0,0.0
18198240,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7514124512672424,0.3909685015678406,0.3582311570644378,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9001739621162415,0.6835686564445496,0.6513835787773132,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.867817759513855,0.6133415102958679,0.4320933818817138,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.791595995426178,0.4586597084999084,0.4406776428222656,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6472517251968384,0.2470826357603073,1.1470885276794434,285.0102233886719,284.95001220703125,302.04998779296875,291.5524597167969,298.52813720703125,297.2115478515625,285.0096130371094,1.0,0.7270753979682922,0.3628305792808532,0.3628305792808532,1.0,1.0,-3.6384668350219727,0.989777147769928,2.648689746856689,0.1725531071424484,0.985643982887268,0.985643982887268,0.0,298.4717712402344,305.0,57991.7109375,0.0,4602.537109375,1.0,279.4427795410156,283.0739440917969,294.5235900878906,298.198974609375,293.1499938964844,293.1499938964844,279.1499938964844,33715.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771971702575684,1.0,0.0,0.0,3.817938804626465,3.8179640769958496,9.72637963059242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.2333984375,0.0,1710.2822265625,1895.4371337890625,0.0,4104.3125,0.9416312575340272,1.0,0.0,3.0,1.0,0.0
18198300,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7506368160247803,0.390593558549881,0.3582049608230591,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.899160623550415,0.6830857992172241,0.65129554271698,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8675490617752075,0.6143286228179932,0.4330520629882812,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7908933162689209,0.4586399495601654,0.4409220814704895,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.6466728448867798,0.2470093369483947,1.1475640535354614,284.88037109375,284.95001220703125,302.04998779296875,291.55523681640625,298.5252685546875,297.20953369140625,284.877685546875,1.0,0.7279729247093201,0.3624857366085052,0.3624857366085052,1.0,1.0,-3.640356540679932,0.9892741441726683,2.6510822772979736,0.1716978996992111,0.8978875875473022,0.8978875875473022,0.0,299.9023742675781,305.0,59011.9375,0.0,4616.69970703125,1.0,279.1938781738281,282.9166564941406,294.5829772949219,298.42010498046875,293.1499938964844,293.1499938964844,279.1499938964844,37137.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9829741716384888,1.0,0.0,0.0,3.7964158058166495,3.796441555023194,9.61702653512475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.1796875,0.0,1711.101318359375,1895.4371337890625,0.0,4154.5224609375,0.9370746612548828,1.0,0.0,3.0,1.0,0.0
18198360,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7492848634719849,0.3900208175182342,0.3577915728092193,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8975083231925964,0.6823423504829407,0.6507242918014526,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8666585087776184,0.6151003837585449,0.4336587488651275,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7896273732185364,0.4584237933158874,0.4408363103866577,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6456518173217773,0.246798425912857,1.1471539735794067,284.8931579589844,284.95001220703125,302.04998779296875,291.5605773925781,298.52081298828125,297.20538330078125,284.8948059082031,1.0,0.7287153601646423,0.3621572256088257,0.3621572256088257,1.0,1.0,-3.63930892944336,0.9878901839256288,2.651418685913086,0.1705827116966247,0.8841057419776917,0.8841057419776917,0.0,301.7711486816406,308.0,58799.859375,0.0,4625.39892578125,1.0,279.15625,282.9336242675781,294.5805053710937,298.36932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38783.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848535656929016,1.0,0.0,0.0,3.7179691791534415,3.717994451522827,9.22369395084388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.076171875,0.0,1631.323974609375,1895.4371337890625,0.0,4170.76806640625,0.9224700927734376,1.0,0.0,3.0,1.0,0.0
18198420,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7477403879165649,0.3900865316390991,0.3576638102531433,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8954598903656006,0.6822270750999451,0.6503742933273315,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8661249876022339,0.618027925491333,0.4355126917362213,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7881865501403809,0.4589493870735168,0.4411831200122833,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6444278359413147,0.2469228953123092,1.1474822759628296,285.0124206542969,284.95001220703125,302.04998779296875,291.5786437988281,298.52081298828125,297.2088928222656,285.0118408203125,1.0,0.7303454279899597,0.3615002036094665,0.3615002036094665,1.0,1.0,-3.641765594482422,0.986579418182373,2.655186176300049,0.1685512959957122,0.9875112175941468,0.9875112175941468,0.0,304.5241394042969,311.0,58018.07421875,0.0,4649.42041015625,1.0,279.4427795410156,283.07598876953125,294.54656982421875,298.21728515625,293.1499938964844,293.1499938964844,279.1499938964844,33627.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747015237808228,1.0,0.0,0.0,3.817484855651856,3.817509889602661,9.724066103444784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7392578125,0.0,1709.0391845703125,1895.4371337890625,0.0,4082.49853515625,0.9414759278297424,1.0,0.0,3.0,1.0,0.0
18198480,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7477403879165649,0.3900865316390991,0.3576638102531433,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8954598903656006,0.6822270750999451,0.6503742933273315,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8661249876022339,0.618027925491333,0.4355126917362213,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7881865501403809,0.4589493870735168,0.4411831200122833,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.6444278359413147,0.2469228953123092,1.1474822759628296,285.0124206542969,284.95001220703125,302.04998779296875,291.5786437988281,298.52081298828125,297.2088928222656,285.0118408203125,1.0,0.7303454279899597,0.3615002036094665,0.3615002036094665,1.0,1.0,-3.641765594482422,0.986579418182373,2.655186176300049,0.1685512959957122,0.9875112175941468,0.9875112175941468,0.0,304.5241394042969,311.0,58018.07421875,0.0,4649.42041015625,1.0,279.4427795410156,283.07598876953125,294.54656982421875,298.21728515625,293.1499938964844,293.1499938964844,279.1499938964844,33627.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747015237808228,1.0,0.0,0.0,3.817484855651856,3.817509889602661,9.724066103444784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.7392578125,0.0,1709.0391845703125,1895.4371337890625,0.0,4082.49853515625,0.9414759278297424,1.0,0.0,3.0,1.0,0.0
18198540,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7456873059272766,0.3891379237174988,0.3572251200675964,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8928416967391968,0.6809468269348145,0.6496660113334656,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8649830222129822,0.6197100281715393,0.4370288550853729,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7862718105316162,0.4587011933326721,0.4413325488567352,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6428840756416321,0.2466313242912292,1.1475220918655396,284.8944091796875,284.95001220703125,302.04998779296875,291.6058349609375,298.5136108398437,297.2027893066406,284.8958740234375,1.0,0.7319603562355042,0.3608431816101074,0.3608431816101074,1.0,1.0,-3.642448663711548,0.984693169593811,2.6577556133270264,0.1666045486927032,0.8865630030632019,0.8865630030632019,0.0,307.825927734375,314.0,58884.12890625,0.0,4671.8818359375,1.0,279.1561584472656,282.9335632324219,294.6239013671875,298.4123229980469,293.1499938964844,293.1499938964844,279.45001220703125,38632.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820338487625122,1.0,0.0,0.0,3.723507881164551,3.723533153533936,9.251195365322928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.728515625,0.0,1636.593017578125,1895.4371337890625,0.0,4146.37744140625,0.923546314239502,1.0,0.0,3.0,1.0,0.0
18198600,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7456873059272766,0.3891379237174988,0.3572251200675964,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8928416967391968,0.6809468269348145,0.6496660113334656,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8649830222129822,0.6197100281715393,0.4370288550853729,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7862718105316162,0.4587011933326721,0.4413325488567352,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6428840756416321,0.2466313242912292,1.1475220918655396,284.8944091796875,284.95001220703125,302.04998779296875,291.6058349609375,298.5136108398437,297.2027893066406,284.8958740234375,1.0,0.7319603562355042,0.3608431816101074,0.3608431816101074,1.0,1.0,-3.642448663711548,0.984693169593811,2.6577556133270264,0.1666045486927032,0.8865630030632019,0.8865630030632019,0.0,307.825927734375,314.0,58884.12890625,0.0,4671.8818359375,1.0,279.1561584472656,282.9335632324219,294.6239013671875,298.4123229980469,293.1499938964844,293.1499938964844,279.45001220703125,38632.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820338487625122,1.0,0.0,0.0,3.723507881164551,3.723533153533936,9.251195365322928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.728515625,0.0,1636.593017578125,1895.4371337890625,0.0,4146.37744140625,0.923546314239502,1.0,0.0,3.0,1.0,0.0
18198660,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7441969513893127,0.3892032206058502,0.3570960164070129,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8908248543739319,0.6807785630226135,0.649265468120575,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8644506931304932,0.6225703358650208,0.4388337433338165,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7848696112632751,0.4592156410217285,0.4416678249835968,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6416996717453003,0.2467481195926666,1.14781391620636,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5137634277344,297.2063293457031,285.0140380859375,1.0,0.7335628271102905,0.3602285981178283,0.3602285981178283,1.0,1.0,-3.644726037979126,0.9834513068199158,2.661274671554565,0.1646677553653717,0.9916567206382751,0.9916567206382751,0.0,310.5799255371094,317.0,58133.13671875,0.0,4695.45458984375,1.0,279.4428100585937,283.0765686035156,294.6078491210937,298.2811889648437,293.1499938964844,293.1499938964844,279.1499938964844,33561.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971594512462616,1.0,0.0,0.0,3.824483156204224,3.824508428573608,9.759751264937222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.595703125,0.0,1716.97265625,1895.4371337890625,0.0,4055.239990234375,0.9430136680603028,1.0,0.0,3.0,1.0,0.0
18198720,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7441969513893127,0.3892032206058502,0.3570960164070129,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8908248543739319,0.6807785630226135,0.649265468120575,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8644506931304932,0.6225703358650208,0.4388337433338165,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7848696112632751,0.4592156410217285,0.4416678249835968,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.6416996717453003,0.2467481195926666,1.14781391620636,285.0146179199219,284.95001220703125,302.04998779296875,291.641357421875,298.5137634277344,297.2063293457031,285.0140380859375,1.0,0.7335628271102905,0.3602285981178283,0.3602285981178283,1.0,1.0,-3.644726037979126,0.9834513068199158,2.661274671554565,0.1646677553653717,0.9916567206382751,0.9916567206382751,0.0,310.5799255371094,317.0,58133.13671875,0.0,4695.45458984375,1.0,279.4428100585937,283.0765686035156,294.6078491210937,298.2811889648437,293.1499938964844,293.1499938964844,279.1499938964844,33561.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971594512462616,1.0,0.0,0.0,3.824483156204224,3.824508428573608,9.759751264937222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8696.595703125,0.0,1716.97265625,1895.4371337890625,0.0,4055.239990234375,0.9430136680603028,1.0,0.0,3.0,1.0,0.0
18198780,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7422142028808594,0.3882515728473663,0.3566585779190063,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8882562518119812,0.6794444918632507,0.6485106945037842,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8633236885070801,0.6241684556007385,0.4402976632118225,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.783007800579071,0.4589526653289795,0.4418071210384369,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.64020836353302,0.2464480698108673,1.1478254795074463,284.89483642578125,284.95001220703125,302.04998779296875,291.68438720703125,298.5067138671875,297.2001953125,284.8962707519531,1.0,0.7351511716842651,0.3596139848232269,0.3596139848232269,1.0,1.0,-3.645245790481568,0.9816452860832214,2.663600444793701,0.1628259867429733,0.8905267715454102,0.8905267715454102,0.0,313.881591796875,320.0,59053.33203125,0.0,4717.47900390625,1.0,279.1560974121094,282.9314270019531,294.7015075683594,298.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,38504.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787454009056092,1.0,0.0,0.0,3.736278533935547,3.736303806304932,9.314762223766592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.326171875,0.0,1650.4769287109375,1895.4371337890625,0.0,4117.80859375,0.9262925386428832,1.0,0.0,3.0,1.0,0.0
18198840,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7422142028808594,0.3882515728473663,0.3566585779190063,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8882562518119812,0.6794444918632507,0.6485106945037842,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8633236885070801,0.6241684556007385,0.4402976632118225,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.783007800579071,0.4589526653289795,0.4418071210384369,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.64020836353302,0.2464480698108673,1.1478254795074463,284.89483642578125,284.95001220703125,302.04998779296875,291.68438720703125,298.5067138671875,297.2001953125,284.8962707519531,1.0,0.7351511716842651,0.3596139848232269,0.3596139848232269,1.0,1.0,-3.645245790481568,0.9816452860832214,2.663600444793701,0.1628259867429733,0.8905267715454102,0.8905267715454102,0.0,313.881591796875,320.0,59053.33203125,0.0,4717.47900390625,1.0,279.1560974121094,282.9314270019531,294.7015075683594,298.4966125488281,293.1499938964844,293.1499938964844,279.45001220703125,38504.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787454009056092,1.0,0.0,0.0,3.736278533935547,3.736303806304932,9.314762223766592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.326171875,0.0,1650.4769287109375,1895.4371337890625,0.0,4117.80859375,0.9262925386428832,1.0,0.0,3.0,1.0,0.0
18198900,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7412168383598328,0.3881864249706268,0.3563984930515289,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8869572877883911,0.6792140007019043,0.6480503082275391,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8627601861953735,0.6254650950431824,0.4409999251365661,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7820529341697693,0.4591084122657776,0.4418032765388489,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.6394234299659729,0.2464355677366256,1.1475112438201904,285.0171813964844,284.95001220703125,302.04998779296875,291.7084655761719,298.5059814453125,297.200927734375,285.0191955566406,1.0,0.7358643412590027,0.3593066930770874,0.3593066930770874,1.0,1.0,-3.6448333263397217,0.9805374145507812,2.6642959117889404,0.1616892665624618,0.9746571183204652,0.9746571183204652,0.0,315.47772216796875,320.0,58174.1484375,0.0,4726.27099609375,1.0,279.40350341796875,283.077392578125,294.6678771972656,298.3077392578125,293.1499938964844,293.1499938964844,279.45001220703125,34406.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715977311134338,1.0,0.0,0.0,3.77642273902893,3.776447772979736,9.51600156895438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.57421875,0.0,1666.085693359375,1895.4371337890625,0.0,4055.26806640625,0.9339689612388612,1.0,0.0,3.0,1.0,0.0
18198960,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7407581806182861,0.3883129358291626,0.3565163612365722,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8862553238868713,0.6792218685150146,0.6480483412742615,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8627733588218689,0.6269549131393433,0.4420402646064758,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7816280722618103,0.4594521224498749,0.4421209394931793,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6390495896339417,0.2465555220842361,1.148059368133545,285.01708984375,284.95001220703125,302.04998779296875,291.7341003417969,298.50689697265625,297.20367431640625,285.0162353515625,1.0,0.7367221713066101,0.3590076267719269,0.3590076267719269,1.0,1.0,-3.647262334823608,0.9803457260131836,2.666916608810425,0.1608725041151046,0.9977688789367676,0.9977688789367676,0.0,316.6478271484375,323.0,58318.8125,0.0,4740.43603515625,1.0,279.4440002441406,283.0760192871094,294.6988220214844,298.3810729980469,293.1499938964844,293.1499938964844,279.1499938964844,33479.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680888652801514,1.0,0.0,0.0,3.839085102081299,3.839110612869263,9.83442077995278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.53125,0.0,1734.05078125,1895.4371337890625,0.0,4024.35400390625,0.9460261464118958,1.0,0.0,3.0,1.0,0.0
18199020,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7388508915901184,0.3873574733734131,0.3560867011547088,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.883749783039093,0.6778361797332764,0.6472575664520264,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8616714477539062,0.6284657716751099,0.4434570372104645,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7798281311988831,0.4591733515262604,0.4422544538974762,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6376149654388428,0.2462479174137115,1.1480575799942017,284.89471435546875,284.95001220703125,302.04998779296875,291.78973388671875,298.4999084472656,297.19757080078125,284.89617919921875,1.0,0.7382849454879761,0.3584095239639282,0.3584095239639282,1.0,1.0,-3.6476686000823975,0.978553593158722,2.669114828109741,0.159061312675476,0.8957672119140625,0.8957672119140625,0.0,319.9384155273437,326.0,59292.54296875,0.0,4762.09033203125,1.0,279.156005859375,282.9276428222656,294.8062438964844,298.6136779785156,293.1499938964844,293.1499938964844,279.45001220703125,38379.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751640558242798,1.0,0.0,0.0,3.755082607269287,3.755108118057251,9.408757932760636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.255859375,0.0,1671.5687255859375,1895.4371337890625,0.0,4086.546875,0.9304057955741882,1.0,0.0,3.0,1.0,0.0
18199080,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7388508915901184,0.3873574733734131,0.3560867011547088,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.883749783039093,0.6778361797332764,0.6472575664520264,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8616714477539062,0.6284657716751099,0.4434570372104645,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7798281311988831,0.4591733515262604,0.4422544538974762,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6376149654388428,0.2462479174137115,1.1480575799942017,284.89471435546875,284.95001220703125,302.04998779296875,291.78973388671875,298.4999084472656,297.19757080078125,284.89617919921875,1.0,0.7382849454879761,0.3584095239639282,0.3584095239639282,1.0,1.0,-3.6476686000823975,0.978553593158722,2.669114828109741,0.159061312675476,0.8957672119140625,0.8957672119140625,0.0,319.9384155273437,326.0,59292.54296875,0.0,4762.09033203125,1.0,279.156005859375,282.9276428222656,294.8062438964844,298.6136779785156,293.1499938964844,293.1499938964844,279.45001220703125,38379.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751640558242798,1.0,0.0,0.0,3.755082607269287,3.755108118057251,9.408757932760636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.255859375,0.0,1671.5687255859375,1895.4371337890625,0.0,4086.546875,0.9304057955741882,1.0,0.0,3.0,1.0,0.0
18199140,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7374427318572998,0.3874216377735138,0.3559481203556061,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8817786574363708,0.6775468587875366,0.6467429995536804,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8610941767692566,0.6310835480690002,0.4451100826263428,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7784861326217651,0.4596642851829529,0.4425601959228515,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6364904642105103,0.2463479042053222,1.1482645273208618,285.0187683105469,284.95001220703125,302.04998779296875,291.85040283203125,298.49981689453125,297.2006225585937,285.01824951171875,1.0,0.7398248910903931,0.3578114211559295,0.3578114211559295,1.0,1.0,-3.649477005004883,0.977212369441986,2.672264575958252,0.1571029275655746,1.0,1.0,0.0,322.705810546875,329.0,58563.9453125,0.0,4784.5009765625,1.0,279.44305419921875,283.0742492675781,294.8156433105469,298.5113830566406,293.1499938964844,293.1499938964844,279.1499938964844,33585.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644707441329956,1.0,0.0,0.0,3.855349779129028,3.8553755283355713,9.91792603599606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.1435546875,0.0,1754.7724609375,1895.4371337890625,0.0,3992.336669921875,0.9498690366744996,1.0,0.0,3.0,1.0,0.0
18199200,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7374427318572998,0.3874216377735138,0.3559481203556061,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8817786574363708,0.6775468587875366,0.6467429995536804,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8610941767692566,0.6310835480690002,0.4451100826263428,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7784861326217651,0.4596642851829529,0.4425601959228515,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.6364904642105103,0.2463479042053222,1.1482645273208618,285.0187683105469,284.95001220703125,302.04998779296875,291.85040283203125,298.49981689453125,297.2006225585937,285.01824951171875,1.0,0.7398248910903931,0.3578114211559295,0.3578114211559295,1.0,1.0,-3.649477005004883,0.977212369441986,2.672264575958252,0.1571029275655746,1.0,1.0,0.0,322.705810546875,329.0,58563.9453125,0.0,4784.5009765625,1.0,279.44305419921875,283.0742492675781,294.8156433105469,298.5113830566406,293.1499938964844,293.1499938964844,279.1499938964844,33585.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644707441329956,1.0,0.0,0.0,3.855349779129028,3.8553755283355713,9.91792603599606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.1435546875,0.0,1754.7724609375,1895.4371337890625,0.0,3992.336669921875,0.9498690366744996,1.0,0.0,3.0,1.0,0.0
18199260,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7355691194534302,0.3864708542823791,0.3555156290531158,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8792731165885925,0.6760693788528442,0.6458618640899658,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8598876595497131,0.6323050856590271,0.4463327825069427,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7767106890678406,0.4593791365623474,0.4426830410957336,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6350761651992798,0.2460286170244217,1.1482099294662476,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.49224853515625,297.1937255859375,284.8973999023437,1.0,0.7413454651832581,0.3572150468826294,0.3572150468826294,1.0,1.0,-3.649461030960083,0.975290596485138,2.67417049407959,0.1552425175905227,0.9026390314102172,0.9026390314102172,0.0,326.0282897949219,332.0,59578.6796875,0.0,4805.1708984375,1.0,279.1569519042969,282.9247741699219,294.9306335449219,298.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,38167.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713521599769592,1.0,0.0,0.0,3.777693271636963,3.777718782424927,9.52240498008905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7705078125,0.0,1696.7120361328125,1895.4371337890625,0.0,4053.109375,0.9354470372200012,1.0,0.0,3.0,1.0,0.0
18199320,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7355691194534302,0.3864708542823791,0.3555156290531158,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8792731165885925,0.6760693788528442,0.6458618640899658,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8598876595497131,0.6323050856590271,0.4463327825069427,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7767106890678406,0.4593791365623474,0.4426830410957336,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.6350761651992798,0.2460286170244217,1.1482099294662476,284.89630126953125,284.95001220703125,302.04998779296875,291.9153747558594,298.49224853515625,297.1937255859375,284.8973999023437,1.0,0.7413454651832581,0.3572150468826294,0.3572150468826294,1.0,1.0,-3.649461030960083,0.975290596485138,2.67417049407959,0.1552425175905227,0.9026390314102172,0.9026390314102172,0.0,326.0282897949219,332.0,59578.6796875,0.0,4805.1708984375,1.0,279.1569519042969,282.9247741699219,294.9306335449219,298.7543640136719,293.1499938964844,293.1499938964844,278.8500061035156,38167.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713521599769592,1.0,0.0,0.0,3.777693271636963,3.777718782424927,9.52240498008905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.7705078125,0.0,1696.7120361328125,1895.4371337890625,0.0,4053.109375,0.9354470372200012,1.0,0.0,3.0,1.0,0.0
18199380,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7332217693328857,0.385424792766571,0.354642778635025,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8762245774269104,0.674371600151062,0.6443495750427246,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8581633567810059,0.6334025859832764,0.4471295773983001,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7744292616844177,0.4588963091373443,0.4423344135284424,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6332190036773682,0.2455167919397354,1.1465822458267212,284.8821105957031,284.95001220703125,302.04998779296875,291.9837951660156,298.4840087890625,297.18621826171875,284.8839416503906,1.0,0.742495596408844,0.3566186428070068,0.3566186428070068,1.0,1.0,-3.6451709270477295,0.9720382690429688,2.67313289642334,0.1528464406728744,0.8297877907752991,0.8297877907752991,0.0,329.61639404296875,335.0,59740.375,0.0,4815.326171875,1.0,278.8583068847656,282.8945007324219,294.9871826171875,298.8393859863281,293.1499938964844,293.1499938964844,279.1499938964844,41157.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748451113700868,1.0,0.0,0.0,3.534278392791748,3.534302234649658,8.334793051290035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.37646484375,0.0,1445.5599365234375,1895.4371337890625,0.0,4083.755615234375,0.8840183019638062,1.0,0.0,3.0,1.0,0.0
18199440,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7332217693328857,0.385424792766571,0.354642778635025,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8762245774269104,0.674371600151062,0.6443495750427246,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8581633567810059,0.6334025859832764,0.4471295773983001,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7744292616844177,0.4588963091373443,0.4423344135284424,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6332190036773682,0.2455167919397354,1.1465822458267212,284.8821105957031,284.95001220703125,302.04998779296875,291.9837951660156,298.4840087890625,297.18621826171875,284.8839416503906,1.0,0.742495596408844,0.3566186428070068,0.3566186428070068,1.0,1.0,-3.6451709270477295,0.9720382690429688,2.67313289642334,0.1528464406728744,0.8297877907752991,0.8297877907752991,0.0,329.61639404296875,335.0,59740.375,0.0,4815.326171875,1.0,278.8583068847656,282.8945007324219,294.9871826171875,298.8393859863281,293.1499938964844,293.1499938964844,279.1499938964844,41157.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9748451113700868,1.0,0.0,0.0,3.534278392791748,3.534302234649658,8.334793051290035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.37646484375,0.0,1445.5599365234375,1895.4371337890625,0.0,4083.755615234375,0.8840183019638062,1.0,0.0,3.0,1.0,0.0
18199500,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7325334548950195,0.3855129778385162,0.3545289039611816,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.875239908695221,0.6742210984230042,0.6439650654792786,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8578343987464905,0.6346732378005981,0.4478256106376648,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7737600803375244,0.4591489136219024,0.4424092173576355,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6326351761817932,0.2455438077449798,1.146336555480957,285.003173828125,284.95001220703125,302.04998779296875,292.0190734863281,298.4842529296875,297.18817138671875,285.0040588378906,1.0,0.7431327700614929,0.3563204407691955,0.3563204407691955,1.0,1.0,-3.645194530487061,0.9710950255393982,2.6740996837615967,0.1517509669065475,0.9092884659767152,0.9092884659767152,0.0,330.9346618652344,335.0,58968.0,0.0,4823.62109375,1.0,279.0987243652344,283.0362548828125,294.96258544921875,298.6520080566406,293.1499938964844,293.1499938964844,279.1499938964844,35130.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965923309326172,1.0,0.0,0.0,3.573880195617676,3.5739033222198486,8.522622465534369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.474609375,0.0,1443.746337890625,1895.4371337890625,0.0,4005.207763671875,0.889561653137207,1.0,0.0,3.0,1.0,0.0
18199560,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.7322455644607544,0.3856878280639648,0.3547280728816986,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8747022151947021,0.6741992235183716,0.6439776420593262,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8579277992248535,0.6360111236572266,0.4487978219985962,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7734977006912231,0.4595207870006561,0.4427781105041504,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6323803663253784,0.2456761747598648,1.1469695568084717,284.9987487792969,284.95001220703125,302.04998779296875,292.054931640625,298.48553466796875,297.1911926269531,284.998291015625,1.0,0.7439367175102234,0.3560673594474792,0.3560673594474792,1.0,1.0,-3.64782190322876,0.9710975885391236,2.6767241954803467,0.1510837823152542,0.9235501289367676,0.9235501289367676,0.0,331.9537353515625,338.0,59118.13671875,0.0,4837.474609375,1.0,279.14239501953125,283.0322265625,295.0064392089844,298.7362976074219,293.1499938964844,293.1499938964844,278.8500061035156,33984.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612149000167848,1.0,0.0,0.0,3.632760524749756,3.632783889770508,8.805759534880053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.810546875,0.0,1499.0609130859375,1895.4371337890625,0.0,3963.407958984375,0.8999066948890686,1.0,0.0,3.0,1.0,0.0
18199620,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7306578755378723,0.3849466145038605,0.3544273376464844,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8725149035453796,0.6729039549827576,0.643191397190094,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8569629192352295,0.6373489499092102,0.4500386416912079,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7720122337341309,0.4593980014324188,0.4430002868175506,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6311942934989929,0.2454660236835479,1.1472032070159912,284.915283203125,284.95001220703125,302.04998779296875,292.1279296875,298.4803466796875,297.1869201660156,284.9158935546875,1.0,0.7454409599304199,0.3555611968040466,0.3555611968040466,1.0,1.0,-3.64856481552124,0.9697022438049316,2.6788625717163086,0.1495399922132492,0.849362313747406,0.849362313747406,0.0,335.0450134277344,341.0,59906.20703125,0.0,4858.86474609375,1.0,278.8585205078125,282.9238586425781,295.1332702636719,298.9791564941406,293.1499938964844,293.1499938964844,279.1499938964844,38387.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660685062408448,1.0,0.0,0.0,3.5214414596557617,3.5214645862579346,8.274357128357224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.56005859375,0.0,1412.0205078125,1895.4371337890625,0.0,4006.492919921875,0.8787662982940674,1.0,0.0,3.0,1.0,0.0
18199680,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.7306578755378723,0.3849466145038605,0.3544273376464844,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8725149035453796,0.6729039549827576,0.643191397190094,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8569629192352295,0.6373489499092102,0.4500386416912079,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7720122337341309,0.4593980014324188,0.4430002868175506,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.6311942934989929,0.2454660236835479,1.1472032070159912,284.915283203125,284.95001220703125,302.04998779296875,292.1279296875,298.4803466796875,297.1869201660156,284.9158935546875,1.0,0.7454409599304199,0.3555611968040466,0.3555611968040466,1.0,1.0,-3.64856481552124,0.9697022438049316,2.6788625717163086,0.1495399922132492,0.849362313747406,0.849362313747406,0.0,335.0450134277344,341.0,59906.20703125,0.0,4858.86474609375,1.0,278.8585205078125,282.9238586425781,295.1332702636719,298.9791564941406,293.1499938964844,293.1499938964844,279.1499938964844,38387.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660685062408448,1.0,0.0,0.0,3.5214414596557617,3.5214645862579346,8.274357128357224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.56005859375,0.0,1412.0205078125,1895.4371337890625,0.0,4006.492919921875,0.8787662982940674,1.0,0.0,3.0,1.0,0.0
18199740,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7294610738754272,0.3850201964378357,0.3543890118598938,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8707504272460938,0.6724981069564819,0.6426756978034973,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8564368486404419,0.6396703720092773,0.4515421092510223,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7708861827850342,0.4598927199840545,0.4433903396129608,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6302613019943237,0.2456008195877075,1.1477606296539309,285.0097351074219,284.95001220703125,302.04998779296875,292.2020263671875,298.4805603027344,297.1898193359375,285.0089416503906,1.0,0.7469850182533264,0.355055034160614,0.355055034160614,1.0,1.0,-3.650838613510132,0.9687925577163696,2.682046175003052,0.1479158699512481,0.9412116408348083,0.9412116408348083,0.0,337.7406616210937,344.0,59435.7734375,0.0,4882.2109375,1.0,279.1414794921875,283.0378112792969,295.166748046875,298.9154663085937,293.1499938964844,293.1499938964844,278.8500061035156,33131.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554711580276488,1.0,0.0,0.0,3.647076368331909,3.647099733352661,8.875298931343423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.71484375,0.0,1508.4716796875,1895.4371337890625,0.0,3912.1142578125,0.9026628136634828,1.0,0.0,3.0,1.0,0.0
18199800,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7294610738754272,0.3850201964378357,0.3543890118598938,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8707504272460938,0.6724981069564819,0.6426756978034973,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8564368486404419,0.6396703720092773,0.4515421092510223,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7708861827850342,0.4598927199840545,0.4433903396129608,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.6302613019943237,0.2456008195877075,1.1477606296539309,285.0097351074219,284.95001220703125,302.04998779296875,292.2020263671875,298.4805603027344,297.1898193359375,285.0089416503906,1.0,0.7469850182533264,0.355055034160614,0.355055034160614,1.0,1.0,-3.650838613510132,0.9687925577163696,2.682046175003052,0.1479158699512481,0.9412116408348083,0.9412116408348083,0.0,337.7406616210937,344.0,59435.7734375,0.0,4882.2109375,1.0,279.1414794921875,283.0378112792969,295.166748046875,298.9154663085937,293.1499938964844,293.1499938964844,278.8500061035156,33131.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554711580276488,1.0,0.0,0.0,3.647076368331909,3.647099733352661,8.875298931343423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.71484375,0.0,1508.4716796875,1895.4371337890625,0.0,3912.1142578125,0.9026628136634828,1.0,0.0,3.0,1.0,0.0
