time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199860,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7276628613471985,0.3840883076190948,0.3539303839206695,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8683294653892517,0.6709398031234741,0.6416553854942322,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8552142977714539,0.6407335996627808,0.4525980055332184,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7691892981529236,0.4595864117145538,0.4434587359428406,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.628928005695343,0.245297834277153,1.1476906538009644,284.9106750488281,284.95001220703125,302.04998779296875,292.2764892578125,298.4739990234375,297.1841735839844,284.9113464355469,1.0,0.7484554052352905,0.354486733675003,0.354486733675003,1.0,1.0,-3.65033769607544,0.9668135643005372,2.6835241317749023,0.146061822772026,0.8574689030647278,0.8574689030647278,0.0,341.1042785644531,347.0,60303.734375,0.0,4901.75048828125,1.0,278.8582763671875,282.9129333496094,295.29022216796875,299.16412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38114.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620264768600464,1.0,0.0,0.0,3.5540599822998047,3.5540833473205566,8.428354476563982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.96484375,0.0,1444.4344482421875,1895.4371337890625,0.0,3970.629150390625,0.8856999278068542,1.0,0.0,3.0,1.0,0.0
18199920,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.7276628613471985,0.3840883076190948,0.3539303839206695,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8683294653892517,0.6709398031234741,0.6416553854942322,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8552142977714539,0.6407335996627808,0.4525980055332184,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7691892981529236,0.4595864117145538,0.4434587359428406,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.628928005695343,0.245297834277153,1.1476906538009644,284.9106750488281,284.95001220703125,302.04998779296875,292.2764892578125,298.4739990234375,297.1841735839844,284.9113464355469,1.0,0.7484554052352905,0.354486733675003,0.354486733675003,1.0,1.0,-3.65033769607544,0.9668135643005372,2.6835241317749023,0.146061822772026,0.8574689030647278,0.8574689030647278,0.0,341.1042785644531,347.0,60303.734375,0.0,4901.75048828125,1.0,278.8582763671875,282.9129333496094,295.29022216796875,299.16412353515625,293.1499938964844,293.1499938964844,279.1499938964844,38114.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620264768600464,1.0,0.0,0.0,3.5540599822998047,3.5540833473205566,8.428354476563982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.96484375,0.0,1444.4344482421875,1895.4371337890625,0.0,3970.629150390625,0.8856999278068542,1.0,0.0,3.0,1.0,0.0
18199980,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7263609170913696,0.3840677142143249,0.3537825047969818,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8664572238922119,0.6703783273696899,0.6409651041030884,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8545619249343872,0.6429075002670288,0.4539757966995239,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7679558396339417,0.4599660038948059,0.443722128868103,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6279082894325256,0.2453643977642059,1.1479116678237915,285.0078125,284.95001220703125,302.04998779296875,292.3505249023437,298.4732971191406,297.186279296875,285.0070495605469,1.0,0.7499143481254578,0.3539184629917145,0.3539184629917145,1.0,1.0,-3.651560068130493,0.9653738737106324,2.6861863136291504,0.1441228836774826,0.949068546295166,0.949068546295166,0.0,343.89801025390625,350.0,59795.58203125,0.0,4922.7197265625,1.0,279.1417236328125,283.03033447265625,295.31890869140625,299.09356689453125,293.1499938964844,293.1499938964844,278.8500061035156,33163.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521188735961914,1.0,0.0,0.0,3.676382780075073,3.676406383514404,9.018508535518776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0341796875,0.0,1541.3411865234375,1895.4371337890625,0.0,3882.030517578125,0.9092607498168944,1.0,0.0,3.0,1.0,0.0
18200040,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.7263609170913696,0.3840677142143249,0.3537825047969818,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8664572238922119,0.6703783273696899,0.6409651041030884,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8545619249343872,0.6429075002670288,0.4539757966995239,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7679558396339417,0.4599660038948059,0.443722128868103,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6279082894325256,0.2453643977642059,1.1479116678237915,285.0078125,284.95001220703125,302.04998779296875,292.3505249023437,298.4732971191406,297.186279296875,285.0070495605469,1.0,0.7499143481254578,0.3539184629917145,0.3539184629917145,1.0,1.0,-3.651560068130493,0.9653738737106324,2.6861863136291504,0.1441228836774826,0.949068546295166,0.949068546295166,0.0,343.89801025390625,350.0,59795.58203125,0.0,4922.7197265625,1.0,279.1417236328125,283.03033447265625,295.31890869140625,299.09356689453125,293.1499938964844,293.1499938964844,278.8500061035156,33163.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521188735961914,1.0,0.0,0.0,3.676382780075073,3.676406383514404,9.018508535518776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0341796875,0.0,1541.3411865234375,1895.4371337890625,0.0,3882.030517578125,0.9092607498168944,1.0,0.0,3.0,1.0,0.0
18200100,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.7256842851638794,0.3836508691310882,0.3537104725837707,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8654924631118774,0.6696403622627258,0.6406243443489075,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8541833758354187,0.643455445766449,0.4546338021755218,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7673224210739136,0.45984947681427,0.443874716758728,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6274051666259766,0.2452467679977417,1.148195505142212,284.8857727050781,284.95001220703125,302.04998779296875,292.3871459960937,298.4705505371094,297.1841125488281,284.8843994140625,1.0,0.7506861686706543,0.3536342978477478,0.3536342978477478,1.0,1.0,-3.652387619018554,0.9647143483161926,2.687673091888428,0.1433050334453582,0.8664204478263855,0.8664204478263855,0.0,345.3865661621094,350.0,60785.42578125,0.0,4934.3896484375,1.0,278.89752197265625,282.8826599121094,295.4111633300781,299.3525695800781,293.1499938964844,293.1499938964844,278.8500061035156,37234.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575042724609376,1.0,0.0,0.0,3.650606870651245,3.6506311893463135,8.892490654943686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2841796875,0.0,1543.0809326171875,1895.4371337890625,0.0,3930.3076171875,0.9042507410049438,1.0,0.0,3.0,1.0,0.0
18200160,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7245677709579468,0.3830864131450653,0.353285551071167,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8640642166137695,0.6687228679656982,0.6398577690124512,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8533377051353455,0.6438559293746948,0.4549610614776611,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.766270637512207,0.4595867693424225,0.4437244534492492,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.6265750527381897,0.2450219690799713,1.1476647853851318,284.90673828125,284.95001220703125,302.04998779296875,292.4233703613281,298.4667053222656,297.18048095703125,284.9080810546875,1.0,0.7513114213943481,0.3533798456192016,0.3533798456192016,1.0,1.0,-3.650531053543091,0.9633126258850098,2.687218427658081,0.1422980725765228,0.8619260191917419,0.8619260191917419,0.0,347.24951171875,353.0,60647.49609375,0.0,4940.65771484375,1.0,278.8573303222656,282.9042053222656,295.4390869140625,299.3381042480469,293.1499938964844,293.1499938964844,279.1499938964844,38360.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589157104492188,1.0,0.0,0.0,3.5802996158599854,3.5803234577178955,8.553267321076419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.388671875,0.0,1474.322998046875,1895.4371337890625,0.0,3942.914306640625,0.8916949033737183,1.0,0.0,3.0,1.0,0.0
18200220,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7232717871665955,0.3830497860908508,0.3531056046485901,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8622199892997742,0.668105959892273,0.6390948295593262,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8526813387870789,0.6459592580795288,0.4562727808952331,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.765052318572998,0.4599277675151825,0.443935751914978,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6255625486373901,0.245072990655899,1.1477683782577517,285.0078430175781,284.95001220703125,302.04998779296875,292.49432373046875,298.4662170410156,297.1825866699219,285.00701904296875,1.0,0.7527080178260803,0.352870911359787,0.352870911359787,1.0,1.0,-3.65134334564209,0.9619348645210266,2.689408540725708,0.1404991447925567,0.955360233783722,0.955360233783722,0.0,350.0204162597656,356.0,60120.23828125,0.0,4960.3115234375,1.0,279.1419677734375,283.02545166015625,295.4634704589844,299.2615051269531,293.1499938964844,293.1499938964844,278.8500061035156,33225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491090178489684,1.0,0.0,0.0,3.701225757598877,3.701249837875366,9.14080544589524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.302734375,0.0,1569.8577880859375,1895.4371337890625,0.0,3854.931640625,0.914891004562378,1.0,0.0,3.0,1.0,0.0
18200280,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7232717871665955,0.3830497860908508,0.3531056046485901,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8622199892997742,0.668105959892273,0.6390948295593262,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8526813387870789,0.6459592580795288,0.4562727808952331,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.765052318572998,0.4599277675151825,0.443935751914978,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6255625486373901,0.245072990655899,1.1477683782577517,285.0078430175781,284.95001220703125,302.04998779296875,292.49432373046875,298.4662170410156,297.1825866699219,285.00701904296875,1.0,0.7527080178260803,0.352870911359787,0.352870911359787,1.0,1.0,-3.65134334564209,0.9619348645210266,2.689408540725708,0.1404991447925567,0.955360233783722,0.955360233783722,0.0,350.0204162597656,356.0,60120.23828125,0.0,4960.3115234375,1.0,279.1419677734375,283.02545166015625,295.4634704589844,299.2615051269531,293.1499938964844,293.1499938964844,278.8500061035156,33225.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491090178489684,1.0,0.0,0.0,3.701225757598877,3.701249837875366,9.14080544589524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.302734375,0.0,1569.8577880859375,1895.4371337890625,0.0,3854.931640625,0.914891004562378,1.0,0.0,3.0,1.0,0.0
18200340,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.721492350101471,0.3820453882217407,0.3525869846343994,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8598772287368774,0.6663920879364014,0.637930154800415,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8514681458473206,0.6468144059181213,0.4571943581104278,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7634018659591675,0.4595075845718384,0.4438982903957367,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6242510676383972,0.2447193711996078,1.1474642753601074,284.90545654296875,284.95001220703125,302.04998779296875,292.5625915527344,298.45977783203125,297.1768798828125,284.90631103515625,1.0,0.7540580630302429,0.3523619771003723,0.3523619771003723,1.0,1.0,-3.650025844573975,0.959885597229004,2.6901402473449707,0.1387462317943573,0.86661297082901,0.86661297082901,0.0,353.35321044921875,359.0,60985.72265625,0.0,4977.28466796875,1.0,278.8578491210937,282.8974609375,295.5782165527344,299.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38229.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559969902038574,1.0,0.0,0.0,3.607316493988037,3.6073405742645264,8.682840189067065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1435546875,0.0,1502.680419921875,1895.4371337890625,0.0,3916.823486328125,0.8975887894630432,1.0,0.0,3.0,1.0,0.0
18200400,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.721492350101471,0.3820453882217407,0.3525869846343994,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8598772287368774,0.6663920879364014,0.637930154800415,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8514681458473206,0.6468144059181213,0.4571943581104278,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7634018659591675,0.4595075845718384,0.4438982903957367,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.6242510676383972,0.2447193711996078,1.1474642753601074,284.90545654296875,284.95001220703125,302.04998779296875,292.5625915527344,298.45977783203125,297.1768798828125,284.90631103515625,1.0,0.7540580630302429,0.3523619771003723,0.3523619771003723,1.0,1.0,-3.650025844573975,0.959885597229004,2.6901402473449707,0.1387462317943573,0.86661297082901,0.86661297082901,0.0,353.35321044921875,359.0,60985.72265625,0.0,4977.28466796875,1.0,278.8578491210937,282.8974609375,295.5782165527344,299.5010986328125,293.1499938964844,293.1499938964844,279.1499938964844,38229.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559969902038574,1.0,0.0,0.0,3.607316493988037,3.6073405742645264,8.682840189067065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.1435546875,0.0,1502.680419921875,1895.4371337890625,0.0,3916.823486328125,0.8975887894630432,1.0,0.0,3.0,1.0,0.0
18200460,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7202114462852478,0.381991446018219,0.3523939847946167,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8580777049064636,0.6657233238220215,0.6371220350265503,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8508198857307434,0.648837149143219,0.4584520757198334,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7622150778770447,0.4598148167133331,0.4440791606903076,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6232611536979675,0.244765505194664,1.1475439071655271,285.0086364746094,284.95001220703125,302.04998779296875,292.6274719238281,298.4595031738281,297.1790466308594,285.0079345703125,1.0,0.7554159164428711,0.3518957197666168,0.3518957197666168,1.0,1.0,-3.650637865066528,0.9585773348808287,2.6920604705810547,0.1370608508586883,0.961175501346588,0.961175501346588,0.0,356.1009216308594,362.0,60414.2109375,0.0,4996.21728515625,1.0,279.14208984375,283.02203369140625,295.5978698730469,299.41778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33293.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464719295501708,1.0,0.0,0.0,3.722506284713745,3.7225306034088135,9.246218724001664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.7294921875,0.0,1594.6883544921875,1895.4371337890625,0.0,3831.12353515625,0.9198050498962402,1.0,0.0,3.0,1.0,0.0
18200520,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7202114462852478,0.381991446018219,0.3523939847946167,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8580777049064636,0.6657233238220215,0.6371220350265503,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8508198857307434,0.648837149143219,0.4584520757198334,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7622150778770447,0.4598148167133331,0.4440791606903076,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.6232611536979675,0.244765505194664,1.1475439071655271,285.0086364746094,284.95001220703125,302.04998779296875,292.6274719238281,298.4595031738281,297.1790466308594,285.0079345703125,1.0,0.7554159164428711,0.3518957197666168,0.3518957197666168,1.0,1.0,-3.650637865066528,0.9585773348808287,2.6920604705810547,0.1370608508586883,0.961175501346588,0.961175501346588,0.0,356.1009216308594,362.0,60414.2109375,0.0,4996.21728515625,1.0,279.14208984375,283.02203369140625,295.5978698730469,299.41778564453125,293.1499938964844,293.1499938964844,278.8500061035156,33293.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464719295501708,1.0,0.0,0.0,3.722506284713745,3.7225306034088135,9.246218724001664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.7294921875,0.0,1594.6883544921875,1895.4371337890625,0.0,3831.12353515625,0.9198050498962402,1.0,0.0,3.0,1.0,0.0
18200580,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7184405326843262,0.3809608817100525,0.3518629372119903,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.855789065361023,0.6639502048492432,0.635914146900177,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8496189117431641,0.6495879888534546,0.4593147933483124,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7606030702590942,0.4593529403209686,0.4440120160579681,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.62197345495224,0.2444050759077072,1.1472316980361938,284.9033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4532470703125,297.1733703613281,284.9045715332031,1.0,0.7567334771156311,0.3514294624328613,0.3514294624328613,1.0,1.0,-3.649137496948242,0.9566087126731871,2.69252872467041,0.1354347616434097,0.8701847195625305,0.8701847195625305,0.0,359.4207458496094,350.0,61267.96875,0.0,5012.56005859375,1.0,278.8569030761719,282.891357421875,295.7056884765625,299.6505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38404.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953637719154358,1.0,0.0,0.0,3.6280226707458496,3.628046989440918,8.78280559390987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.89453125,0.0,1526.738037109375,1895.4371337890625,0.0,3895.673583984375,0.9022243618965148,1.0,0.0,3.0,1.0,0.0
18200640,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7184405326843262,0.3809608817100525,0.3518629372119903,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.855789065361023,0.6639502048492432,0.635914146900177,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8496189117431641,0.6495879888534546,0.4593147933483124,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7606030702590942,0.4593529403209686,0.4440120160579681,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.62197345495224,0.2444050759077072,1.1472316980361938,284.9033203125,284.95001220703125,302.04998779296875,292.688232421875,298.4532470703125,297.1733703613281,284.9045715332031,1.0,0.7567334771156311,0.3514294624328613,0.3514294624328613,1.0,1.0,-3.649137496948242,0.9566087126731871,2.69252872467041,0.1354347616434097,0.8701847195625305,0.8701847195625305,0.0,359.4207458496094,350.0,61267.96875,0.0,5012.56005859375,1.0,278.8569030761719,282.891357421875,295.7056884765625,299.6505126953125,293.1499938964844,293.1499938964844,279.1499938964844,38404.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953637719154358,1.0,0.0,0.0,3.6280226707458496,3.628046989440918,8.78280559390987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.89453125,0.0,1526.738037109375,1895.4371337890625,0.0,3895.673583984375,0.9022243618965148,1.0,0.0,3.0,1.0,0.0
18200700,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7187091708183289,0.3808490037918091,0.3514707088470459,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8560971617698669,0.6634993553161621,0.6351590156555176,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.850452721118927,0.6504828929901123,0.459661453962326,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.76106858253479,0.4594151377677917,0.4438192546367645,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.622266411781311,0.2443714886903762,1.1463080644607544,285.015869140625,284.95001220703125,302.04998779296875,292.7168273925781,298.4525146484375,297.173828125,285.0169982910156,1.0,0.7556012272834778,0.3511963486671448,0.3511963486671448,1.0,1.0,-3.646827220916748,0.9551469087600708,2.691680431365967,0.1343890279531479,0.9491838812828064,0.9491838812828064,0.0,358.0582275390625,350.0,60478.18359375,0.0,4997.37646484375,1.0,279.10113525390625,283.0258178710937,295.6804504394531,299.4732666015625,293.1499938964844,293.1499938964844,279.1499938964844,34078.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947089433670044,1.0,0.0,0.0,3.676952362060547,3.676976203918457,9.021303526424164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.0947265625,0.0,1548.87646484375,1895.4371337890625,0.0,3836.7041015625,0.9114277362823486,1.0,0.0,3.0,1.0,0.0
18200760,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7199933528900146,0.3809060156345367,0.3513751327991485,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8575758337974548,0.6632353067398071,0.6347566843032837,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.852453351020813,0.6515337228775024,0.4602879285812378,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.762582004070282,0.4596332609653473,0.4438656866550445,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.6233667731285095,0.2444597631692886,1.1459403038024902,285.00750732421875,284.95001220703125,302.04998779296875,292.744140625,298.45294189453125,297.1757202148437,285.0063781738281,1.0,0.7540526986122131,0.3509761393070221,0.3509761393070221,1.0,1.0,-3.6465933322906494,0.9543654918670654,2.692227840423584,0.1335714608430862,0.964727818965912,0.964727818965912,0.0,354.8554992675781,338.0,60632.51953125,0.0,4976.75732421875,1.0,279.1432189941406,283.0175476074219,295.7149963378906,299.5541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33343.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443065524101256,1.0,0.0,0.0,3.74200439453125,3.7420287132263184,9.343333999822788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.3564453125,0.0,1617.5789794921875,1895.4371337890625,0.0,3811.529296875,0.9239699244499208,1.0,0.0,3.0,1.0,0.0
18200820,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7226940393447876,0.379943698644638,0.3504837453365326,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.860933780670166,0.6614625453948975,0.6331121325492859,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8567925095558167,0.6522448062896729,0.4608037173748016,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7659786343574524,0.4591929912567138,0.4433783292770386,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6258450150489807,0.2441685646772384,1.1438167095184326,284.900146484375,284.95001220703125,302.04998779296875,292.7945251464844,298.44708251953125,297.1707763671875,284.9013977050781,1.0,0.7496488690376282,0.3505357205867767,0.3505357205867767,1.0,1.0,-3.641032695770264,0.9512274265289308,2.689805269241333,0.1316986382007599,0.8707172870635986,0.8707172870635986,0.0,346.941650390625,326.0,61406.01171875,0.0,4911.46484375,1.0,278.8568115234375,282.8866271972656,295.8124389648437,299.771728515625,293.1499938964844,293.1499938964844,279.1499938964844,38580.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516039490699768,1.0,0.0,0.0,3.640235424041748,3.640259742736816,8.842034731060266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.90625,0.0,1541.584716796875,1895.4371337890625,0.0,3877.400390625,0.9050489068031312,1.0,0.0,3.0,1.0,0.0
18200880,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7226940393447876,0.379943698644638,0.3504837453365326,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.860933780670166,0.6614625453948975,0.6331121325492859,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8567925095558167,0.6522448062896729,0.4608037173748016,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7659786343574524,0.4591929912567138,0.4433783292770386,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6258450150489807,0.2441685646772384,1.1438167095184326,284.900146484375,284.95001220703125,302.04998779296875,292.7945251464844,298.44708251953125,297.1707763671875,284.9013977050781,1.0,0.7496488690376282,0.3505357205867767,0.3505357205867767,1.0,1.0,-3.641032695770264,0.9512274265289308,2.689805269241333,0.1316986382007599,0.8707172870635986,0.8707172870635986,0.0,346.941650390625,326.0,61406.01171875,0.0,4911.46484375,1.0,278.8568115234375,282.8866271972656,295.8124389648437,299.771728515625,293.1499938964844,293.1499938964844,279.1499938964844,38580.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516039490699768,1.0,0.0,0.0,3.640235424041748,3.640259742736816,8.842034731060266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.90625,0.0,1541.584716796875,1895.4371337890625,0.0,3877.400390625,0.9050489068031312,1.0,0.0,3.0,1.0,0.0
18200940,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.726773202419281,0.3799960911273956,0.349881112575531,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8660154938697815,0.660785973072052,0.6317668557167053,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8629164695739746,0.6541971564292908,0.4616155922412872,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7709110379219055,0.4595350623130798,0.4430638253688812,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6294263005256653,0.2443393021821975,1.1419544219970703,285.0056457519531,284.95001220703125,302.04998779296875,292.838623046875,298.4474792480469,297.1741638183594,285.0049133300781,1.0,0.7443702220916748,0.3500953316688537,0.3500953316688537,1.0,1.0,-3.6370365619659424,0.9485853910446168,2.688451051712036,0.1297158151865005,0.9646317958831788,0.9646317958831788,0.0,336.5927429199219,314.0,60713.9140625,0.0,4835.72705078125,1.0,279.14227294921875,283.0155029296875,295.81109619140625,299.6600646972656,293.1499938964844,293.1499938964844,278.8500061035156,33527.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424504041671752,1.0,0.0,0.0,3.747445583343506,3.747470140457153,9.370526186103234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.7431640625,0.0,1625.3118896484375,1895.4371337890625,0.0,3794.7021484375,0.9255776405334472,1.0,0.0,3.0,1.0,0.0
18201000,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.726773202419281,0.3799960911273956,0.349881112575531,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8660154938697815,0.660785973072052,0.6317668557167053,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8629164695739746,0.6541971564292908,0.4616155922412872,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7709110379219055,0.4595350623130798,0.4430638253688812,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.6294263005256653,0.2443393021821975,1.1419544219970703,285.0056457519531,284.95001220703125,302.04998779296875,292.838623046875,298.4474792480469,297.1741638183594,285.0049133300781,1.0,0.7443702220916748,0.3500953316688537,0.3500953316688537,1.0,1.0,-3.6370365619659424,0.9485853910446168,2.688451051712036,0.1297158151865005,0.9646317958831788,0.9646317958831788,0.0,336.5927429199219,314.0,60713.9140625,0.0,4835.72705078125,1.0,279.14227294921875,283.0155029296875,295.81109619140625,299.6600646972656,293.1499938964844,293.1499938964844,278.8500061035156,33527.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424504041671752,1.0,0.0,0.0,3.747445583343506,3.747470140457153,9.370526186103234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.7431640625,0.0,1625.3118896484375,1895.4371337890625,0.0,3794.7021484375,0.9255776405334472,1.0,0.0,3.0,1.0,0.0
18201060,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7309691905975342,0.3791190385818481,0.3489592373371124,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8714187741279602,0.6590460538864136,0.6300368905067444,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8693348169326782,0.6548935770988464,0.462037980556488,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7761565446853638,0.4591444730758667,0.4425113499164581,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6332651972770691,0.2441547960042953,1.1397894620895386,284.8993225097656,284.95001220703125,302.04998779296875,292.875732421875,298.4424743652344,297.1700134277344,284.9006042480469,1.0,0.7386152148246765,0.3497300148010254,0.3497300148010254,1.0,1.0,-3.631095170974731,0.945568323135376,2.6855268478393555,0.1280472576618194,0.8703246712684631,0.8703246712684631,0.0,325.8683776855469,302.0,61445.5390625,0.0,4752.2978515625,1.0,278.8567810058594,282.88592529296875,295.8946838378906,299.8614501953125,293.1499938964844,293.1499938964844,279.1499938964844,38682.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498997926712036,1.0,0.0,0.0,3.643139123916626,3.6431634426116943,8.856146678226651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.36328125,0.0,1545.584716796875,1895.4371337890625,0.0,3862.059326171875,0.905781388282776,1.0,0.0,3.0,1.0,0.0
18201120,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7309691905975342,0.3791190385818481,0.3489592373371124,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8714187741279602,0.6590460538864136,0.6300368905067444,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8693348169326782,0.6548935770988464,0.462037980556488,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7761565446853638,0.4591444730758667,0.4425113499164581,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6332651972770691,0.2441547960042953,1.1397894620895386,284.8993225097656,284.95001220703125,302.04998779296875,292.875732421875,298.4424743652344,297.1700134277344,284.9006042480469,1.0,0.7386152148246765,0.3497300148010254,0.3497300148010254,1.0,1.0,-3.631095170974731,0.945568323135376,2.6855268478393555,0.1280472576618194,0.8703246712684631,0.8703246712684631,0.0,325.8683776855469,302.0,61445.5390625,0.0,4752.2978515625,1.0,278.8567810058594,282.88592529296875,295.8946838378906,299.8614501953125,293.1499938964844,293.1499938964844,279.1499938964844,38682.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498997926712036,1.0,0.0,0.0,3.643139123916626,3.6431634426116943,8.856146678226651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.36328125,0.0,1545.584716796875,1895.4371337890625,0.0,3862.059326171875,0.905781388282776,1.0,0.0,3.0,1.0,0.0
18201180,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7361711263656616,0.3792255818843841,0.3483612239360809,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8780694007873535,0.6583823561668396,0.6286541223526001,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8770856261253357,0.6568147540092468,0.4627904593944549,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7825066447257996,0.4595166146755218,0.4421751499176025,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6379174590110779,0.2444107681512832,1.138072490692139,285.0049133300781,284.95001220703125,302.04998779296875,292.9051513671875,298.4435729980469,297.1739196777344,285.004150390625,1.0,0.7326346039772034,0.349364697933197,0.349364697933197,1.0,1.0,-3.627136707305908,0.9431825280189514,2.6839540004730225,0.126324787735939,0.9638538956642152,0.9638538956642152,0.0,314.1133728027344,290.0,60726.06640625,0.0,4668.32373046875,1.0,279.14227294921875,283.0152587890625,295.8796691894531,299.7344970703125,293.1499938964844,293.1499938964844,278.8500061035156,33584.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411572813987732,1.0,0.0,0.0,3.7484421730041504,3.748466730117798,9.375510785503138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3603515625,0.0,1626.9088134765625,1895.4371337890625,0.0,3782.96240234375,0.9258403182029724,1.0,0.0,3.0,1.0,0.0
18201240,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7361711263656616,0.3792255818843841,0.3483612239360809,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8780694007873535,0.6583823561668396,0.6286541223526001,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8770856261253357,0.6568147540092468,0.4627904593944549,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7825066447257996,0.4595166146755218,0.4421751499176025,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.6379174590110779,0.2444107681512832,1.138072490692139,285.0049133300781,284.95001220703125,302.04998779296875,292.9051513671875,298.4435729980469,297.1739196777344,285.004150390625,1.0,0.7326346039772034,0.349364697933197,0.349364697933197,1.0,1.0,-3.627136707305908,0.9431825280189514,2.6839540004730225,0.126324787735939,0.9638538956642152,0.9638538956642152,0.0,314.1133728027344,290.0,60726.06640625,0.0,4668.32373046875,1.0,279.14227294921875,283.0152587890625,295.8796691894531,299.7344970703125,293.1499938964844,293.1499938964844,278.8500061035156,33584.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411572813987732,1.0,0.0,0.0,3.7484421730041504,3.748466730117798,9.375510785503138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.3603515625,0.0,1626.9088134765625,1895.4371337890625,0.0,3782.96240234375,0.9258403182029724,1.0,0.0,3.0,1.0,0.0
18201300,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.7389454245567322,0.3788841366767883,0.3480837643146515,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8816200494766235,0.6576105356216431,0.6279935836791992,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8811788558959961,0.6572251915931702,0.4631530344486236,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.785893976688385,0.4594067931175232,0.442048579454422,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6404458284378052,0.2444058805704116,1.137485146522522,284.8788146972656,284.95001220703125,302.04998779296875,292.916748046875,298.4418640136719,297.1728210449219,284.8769226074219,1.0,0.7296503782272339,0.3491820394992828,0.3491820394992828,1.0,1.0,-3.625592708587648,0.9421178102493286,2.6834747791290283,0.1256440877914428,0.8771262764930725,0.8771262764930725,0.0,308.2225952148437,290.0,61665.40234375,0.0,4627.52001953125,1.0,278.8954467773437,282.86376953125,295.9463806152344,299.9669189453125,293.1499938964844,293.1499938964844,278.8500061035156,37449.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470754265785216,1.0,0.0,0.0,3.719559192657471,3.719583988189697,9.23158381738176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.4755859375,0.0,1622.994140625,1895.4371337890625,0.0,3836.5771484375,0.9198930859565736,1.0,0.0,3.0,1.0,0.0
18201360,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7413221001625061,0.3783865869045257,0.3474488854408264,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8847469687461853,0.6566445827484131,0.6269007921218872,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8848332166671753,0.6574552059173584,0.463158905506134,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7888961434364319,0.459139347076416,0.4416111409664154,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6426929235458374,0.2442923486232757,1.1360915899276731,284.8988647460937,284.95001220703125,302.04998779296875,292.9261779785156,298.43878173828125,297.16998291015625,284.9003295898437,1.0,0.726495087146759,0.3490175604820251,0.3490175604820251,1.0,1.0,-3.621321439743042,0.9402700066566468,2.681051254272461,0.1247493773698806,0.8692782521247864,0.8692782521247864,0.0,302.6945495605469,278.0,61415.90625,0.0,4581.435546875,1.0,278.8568115234375,282.8868103027344,295.9474182128906,299.9180603027344,293.1499938964844,293.1499938964844,279.1499938964844,38777.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490426182746888,1.0,0.0,0.0,3.640442132949829,3.640466690063477,8.843039722705726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.533203125,0.0,1543.28857421875,1895.4371337890625,0.0,3854.3330078125,0.9053251147270204,1.0,0.0,3.0,1.0,0.0
18201420,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7475329041481018,0.3785119354724884,0.3468560874462127,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8926344513893127,0.6559668183326721,0.6254898905754089,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8938713073730469,0.6593098044395447,0.4638514518737793,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7963389754295349,0.4595101773738861,0.4412599802017212,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6483350992202759,0.2445974200963974,1.1345402002334597,285.0032653808594,284.95001220703125,302.04998779296875,292.9380187988281,298.44012451171875,297.17401123046875,285.0021667480469,1.0,0.7202826738357544,0.3486886620521545,0.3486886620521545,1.0,1.0,-3.617444515228272,0.9380285143852234,2.679415941238404,0.1231729313731193,0.9615115523338318,0.9615115523338318,0.0,290.6098937988281,266.0,60670.47265625,0.0,4496.05224609375,1.0,279.14312744140625,283.01483154296875,295.91473388671875,299.77227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33593.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408248662948608,1.0,0.0,0.0,3.746666669845581,3.746691226959229,9.366630706608704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4755859375,0.0,1624.913818359375,1895.4371337890625,0.0,3779.9423828125,0.9251612424850464,1.0,0.0,3.0,1.0,0.0
18201480,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.7475329041481018,0.3785119354724884,0.3468560874462127,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8926344513893127,0.6559668183326721,0.6254898905754089,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8938713073730469,0.6593098044395447,0.4638514518737793,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7963389754295349,0.4595101773738861,0.4412599802017212,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6483350992202759,0.2445974200963974,1.1345402002334597,285.0032653808594,284.95001220703125,302.04998779296875,292.9380187988281,298.44012451171875,297.17401123046875,285.0021667480469,1.0,0.7202826738357544,0.3486886620521545,0.3486886620521545,1.0,1.0,-3.617444515228272,0.9380285143852234,2.679415941238404,0.1231729313731193,0.9615115523338318,0.9615115523338318,0.0,290.6098937988281,266.0,60670.47265625,0.0,4496.05224609375,1.0,279.14312744140625,283.01483154296875,295.91473388671875,299.77227783203125,293.1499938964844,293.1499938964844,278.8500061035156,33593.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408248662948608,1.0,0.0,0.0,3.746666669845581,3.746691226959229,9.366630706608704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4755859375,0.0,1624.913818359375,1895.4371337890625,0.0,3779.9423828125,0.9251612424850464,1.0,0.0,3.0,1.0,0.0
18201540,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.753730297088623,0.3776858747005462,0.3459500968456268,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9004923105239868,0.6542129516601562,0.6237167119979858,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9028294682502748,0.6598683595657349,0.4641634225845337,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8037555813789368,0.4591240584850311,0.4406838417053222,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6541352868080139,0.2445184886455536,1.1327173709869385,284.898193359375,284.95001220703125,302.04998779296875,292.9400329589844,298.4353332519531,297.1700134277344,284.8994445800781,1.0,0.7139859199523926,0.3483597338199615,0.3483597338199615,1.0,1.0,-3.61172080039978,0.9352088570594788,2.6765120029449463,0.1216953322291374,0.866767406463623,0.866767406463623,0.0,279.0306701660156,254.0,61311.66796875,0.0,4408.919921875,1.0,278.8568420410156,282.88824462890625,295.96392822265625,299.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,38853.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493009448051452,1.0,0.0,0.0,3.633183717727661,3.6332082748413086,8.807812150735117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.00390625,0.0,1535.795166015625,1895.4371337890625,0.0,3856.662353515625,0.9037039279937744,1.0,0.0,3.0,1.0,0.0
18201600,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.753730297088623,0.3776858747005462,0.3459500968456268,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9004923105239868,0.6542129516601562,0.6237167119979858,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9028294682502748,0.6598683595657349,0.4641634225845337,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8037555813789368,0.4591240584850311,0.4406838417053222,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6541352868080139,0.2445184886455536,1.1327173709869385,284.898193359375,284.95001220703125,302.04998779296875,292.9400329589844,298.4353332519531,297.1700134277344,284.8994445800781,1.0,0.7139859199523926,0.3483597338199615,0.3483597338199615,1.0,1.0,-3.61172080039978,0.9352088570594788,2.6765120029449463,0.1216953322291374,0.866767406463623,0.866767406463623,0.0,279.0306701660156,254.0,61311.66796875,0.0,4408.919921875,1.0,278.8568420410156,282.88824462890625,295.96392822265625,299.9339904785156,293.1499938964844,293.1499938964844,279.1499938964844,38853.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493009448051452,1.0,0.0,0.0,3.633183717727661,3.6332082748413086,8.807812150735117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.00390625,0.0,1535.795166015625,1895.4371337890625,0.0,3856.662353515625,0.9037039279937744,1.0,0.0,3.0,1.0,0.0
18201660,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7612044215202332,0.3778155446052551,0.3453680276870727,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9099768996238708,0.6535101532936096,0.6222900152206421,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9138007760047911,0.6616377830505371,0.4648018777370453,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.812145471572876,0.45947927236557,0.4403224587440491,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6609863638877869,0.2448553293943405,1.1313157081604004,285.001708984375,284.95001220703125,302.04998779296875,292.9349975585937,298.43670654296875,297.173828125,285.0009155273437,1.0,0.7076510787010193,0.3480786085128784,0.3480786085128784,1.0,1.0,-3.607941150665283,0.9331470727920532,2.6747939586639404,0.120306871831417,0.957449734210968,0.957449734210968,0.0,266.8648986816406,242.0,60532.71875,0.0,4323.70068359375,1.0,279.1422119140625,283.01641845703125,295.9137878417969,299.76739501953125,293.1499938964844,293.1499938964844,278.8500061035156,33695.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414696097373962,1.0,0.0,0.0,3.735325574874878,3.7353498935699454,9.310011250818206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.857421875,0.0,1612.541015625,1895.4371337890625,0.0,3785.79931640625,0.9229525923728944,1.0,0.0,3.0,1.0,0.0
