time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201720,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7612044215202332,0.3778155446052551,0.3453680276870727,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9099768996238708,0.6535101532936096,0.6222900152206421,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9138007760047911,0.6616377830505371,0.4648018777370453,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.812145471572876,0.45947927236557,0.4403224587440491,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6609863638877869,0.2448553293943405,1.1313157081604004,285.001708984375,284.95001220703125,302.04998779296875,292.9349975585937,298.43670654296875,297.173828125,285.0009155273437,1.0,0.7076510787010193,0.3480786085128784,0.3480786085128784,1.0,1.0,-3.607941150665283,0.9331470727920532,2.6747939586639404,0.120306871831417,0.957449734210968,0.957449734210968,0.0,266.8648986816406,242.0,60532.71875,0.0,4323.70068359375,1.0,279.1422119140625,283.01641845703125,295.9137878417969,299.76739501953125,293.1499938964844,293.1499938964844,278.8500061035156,33695.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414696097373962,1.0,0.0,0.0,3.735325574874878,3.7353498935699454,9.310011250818206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9326.857421875,0.0,1612.541015625,1895.4371337890625,0.0,3785.79931640625,0.9229525923728944,1.0,0.0,3.0,1.0,0.0
18201780,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7687323689460754,0.3770041763782501,0.3444640636444092,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9201589226722716,0.6517478823661804,0.620494544506073,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.925404727458954,0.6621188521385193,0.4650515913963318,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8201546669006348,0.4590845704078674,0.4397286772727966,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6680552363395691,0.2448091357946396,1.129613757133484,284.8985595703125,284.95001220703125,302.04998779296875,292.9263916015625,298.43218994140625,297.1699523925781,284.8998107910156,1.0,0.7012456655502319,0.3477974832057953,0.3477974832057953,1.0,1.0,-3.6022419929504395,0.9304903745651244,2.6717514991760254,0.1190063506364822,0.8634945154190063,0.8634945154190063,0.0,255.25311279296875,230.0,61132.76953125,0.0,4236.9248046875,1.0,278.85693359375,282.89208984375,295.9495849609375,299.9114685058594,293.1499938964844,293.1499938964844,279.1499938964844,38925.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949765145778656,1.0,0.0,0.0,3.619249820709229,3.619274139404297,8.740382213545672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.466796875,0.0,1520.9300537109375,1895.4371337890625,0.0,3860.84619140625,0.9006837606430054,1.0,0.0,3.0,1.0,0.0
18201840,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7687323689460754,0.3770041763782501,0.3444640636444092,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9201589226722716,0.6517478823661804,0.620494544506073,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.925404727458954,0.6621188521385193,0.4650515913963318,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8201546669006348,0.4590845704078674,0.4397286772727966,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6680552363395691,0.2448091357946396,1.129613757133484,284.8985595703125,284.95001220703125,302.04998779296875,292.9263916015625,298.43218994140625,297.1699523925781,284.8998107910156,1.0,0.7012456655502319,0.3477974832057953,0.3477974832057953,1.0,1.0,-3.6022419929504395,0.9304903745651244,2.6717514991760254,0.1190063506364822,0.8634945154190063,0.8634945154190063,0.0,255.25311279296875,230.0,61132.76953125,0.0,4236.9248046875,1.0,278.85693359375,282.89208984375,295.9495849609375,299.9114685058594,293.1499938964844,293.1499938964844,279.1499938964844,38925.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949765145778656,1.0,0.0,0.0,3.619249820709229,3.619274139404297,8.740382213545672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.466796875,0.0,1520.9300537109375,1895.4371337890625,0.0,3860.84619140625,0.9006837606430054,1.0,0.0,3.0,1.0,0.0
18201900,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7728360295295715,0.3770037591457367,0.3440102934837341,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9257739186286926,0.6513054966926575,0.619576096534729,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9317039251327516,0.6628913879394531,0.4651797711849212,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8243600130081177,0.4591870009899139,0.4393981993198395,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6718663573265076,0.2449386715888977,1.128582000732422,285.0105895996094,284.95001220703125,302.04998779296875,292.9208374023437,298.4322509765625,297.17108154296875,285.01153564453125,1.0,0.6979662775993347,0.3476569056510925,0.3476569056510925,1.0,1.0,-3.5990991592407227,0.9290785193443298,2.670020580291748,0.1181959062814712,0.9405040144920348,0.9405040144920348,0.0,249.35012817382807,230.0,60273.25,0.0,4192.2763671875,1.0,279.100830078125,283.0270690917969,295.8906555175781,299.6937561035156,293.1499938964844,293.1499938964844,279.1499938964844,34387.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438533782958984,1.0,0.0,0.0,3.66336989402771,3.66339373588562,8.954778536462982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5791015625,0.0,1535.9844970703125,1895.4371337890625,0.0,3807.42333984375,0.9086623191833496,1.0,0.0,3.0,1.0,0.0
18201960,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.7778140306472778,0.3771381378173828,0.3438840210437774,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9324543476104736,0.651027500629425,0.6190494298934937,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9390361309051514,0.6638059616088867,0.4656288921833038,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.829294741153717,0.4594258666038513,0.4393525421619415,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6764095425605774,0.2451744377613067,1.1283364295959473,285.0005187988281,284.95001220703125,302.04998779296875,292.9145202636719,298.4334716796875,297.173583984375,284.9993896484375,1.0,0.6948118805885315,0.3475272953510284,0.3475272953510284,1.0,1.0,-3.5985007286071777,0.928479552268982,2.6700210571289062,0.1176819875836372,0.9528077840805054,0.9528077840805054,0.0,243.07345581054688,218.0,60348.76953125,0.0,4152.119140625,1.0,279.1430969238281,283.0184631347656,295.8919372558594,299.7359619140625,293.1499938964844,293.1499938964844,278.8500061035156,33650.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417470097541808,1.0,0.0,0.0,3.723400831222534,3.7234251499176025,9.250662742488204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5703125,0.0,1598.4434814453125,1895.4371337890625,0.0,3788.31787109375,0.9199708104133606,1.0,0.0,3.0,1.0,0.0
18202020,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7870551943778992,0.3763401508331299,0.3429900109767914,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9447895288467408,0.6492610573768616,0.6172463297843933,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9523671269416808,0.6642082929611206,0.4658249318599701,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8386141061782837,0.4590233862400055,0.438749223947525,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6850662231445312,0.2451586425304412,1.126763105392456,284.89923095703125,284.95001220703125,302.04998779296875,292.899658203125,298.4291687011719,297.1698608398437,284.9002685546875,1.0,0.6883124709129333,0.3472680449485779,0.3472680449485779,1.0,1.0,-3.5928831100463867,0.9259198307991028,2.6669633388519287,0.1164804250001907,0.8600610494613647,0.8600610494613647,0.0,231.44827270507807,221.0,60928.0234375,0.0,4065.96337890625,1.0,278.85748291015625,282.89654541015625,295.9224853515625,299.87286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500550031661988,1.0,0.0,0.0,3.6037557125091553,3.603779792785645,8.665707014188229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.494140625,0.0,1503.5872802734375,1895.4371337890625,0.0,3863.45751953125,0.8972200155258179,1.0,0.0,3.0,1.0,0.0
18202080,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7870551943778992,0.3763401508331299,0.3429900109767914,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9447895288467408,0.6492610573768616,0.6172463297843933,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9523671269416808,0.6642082929611206,0.4658249318599701,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8386141061782837,0.4590233862400055,0.438749223947525,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6850662231445312,0.2451586425304412,1.126763105392456,284.89923095703125,284.95001220703125,302.04998779296875,292.899658203125,298.4291687011719,297.1698608398437,284.9002685546875,1.0,0.6883124709129333,0.3472680449485779,0.3472680449485779,1.0,1.0,-3.5928831100463867,0.9259198307991028,2.6669633388519287,0.1164804250001907,0.8600610494613647,0.8600610494613647,0.0,231.44827270507807,221.0,60928.0234375,0.0,4065.96337890625,1.0,278.85748291015625,282.89654541015625,295.9224853515625,299.87286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500550031661988,1.0,0.0,0.0,3.6037557125091553,3.603779792785645,8.665707014188229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.494140625,0.0,1503.5872802734375,1895.4371337890625,0.0,3863.45751953125,0.8972200155258179,1.0,0.0,3.0,1.0,0.0
18202140,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7916322350502014,0.3764503896236419,0.3426693379878998,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9504098892211914,0.6485112309455872,0.6160656809806824,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.959001362323761,0.6657919883728027,0.4665472507476806,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.843280017375946,0.4593358933925628,0.4386337101459503,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6894605159759521,0.2455341964960098,1.1268770694732666,285.0008850097656,284.95001220703125,302.04998779296875,292.882080078125,298.4303894042969,297.1731262207031,285.0001525878906,1.0,0.6859508752822876,0.3470087945461273,0.3470087945461273,1.0,1.0,-3.5919301509857178,0.9248057007789612,2.6671245098114014,0.115404225885868,0.9493623971939088,0.9493623971939088,0.0,226.232162475586,224.0,60173.85546875,0.0,4031.49560546875,1.0,279.1419982910156,283.0225524902344,295.8609619140625,299.6940612792969,293.1499938964844,293.1499938964844,278.8500061035156,33669.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422298669815063,1.0,0.0,0.0,3.707083225250244,3.707107305526733,9.169759778160368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.974609375,0.0,1579.8963623046875,1895.4371337890625,0.0,3792.70068359375,0.916580617427826,1.0,0.0,3.0,1.0,0.0
18202200,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7916322350502014,0.3764503896236419,0.3426693379878998,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9504098892211914,0.6485112309455872,0.6160656809806824,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.959001362323761,0.6657919883728027,0.4665472507476806,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.843280017375946,0.4593358933925628,0.4386337101459503,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6894605159759521,0.2455341964960098,1.1268770694732666,285.0008850097656,284.95001220703125,302.04998779296875,292.882080078125,298.4303894042969,297.1731262207031,285.0001525878906,1.0,0.6859508752822876,0.3470087945461273,0.3470087945461273,1.0,1.0,-3.5919301509857178,0.9248057007789612,2.6671245098114014,0.115404225885868,0.9493623971939088,0.9493623971939088,0.0,226.232162475586,224.0,60173.85546875,0.0,4031.49560546875,1.0,279.1419982910156,283.0225524902344,295.8609619140625,299.6940612792969,293.1499938964844,293.1499938964844,278.8500061035156,33669.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422298669815063,1.0,0.0,0.0,3.707083225250244,3.707107305526733,9.169759778160368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.974609375,0.0,1579.8963623046875,1895.4371337890625,0.0,3792.70068359375,0.916580617427826,1.0,0.0,3.0,1.0,0.0
18202260,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7918170690536499,0.3755652606487274,0.3421018421649933,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9504048824310304,0.6466784477233887,0.6146183609962463,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9600749611854552,0.6660407781600952,0.4669476747512817,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8437525629997253,0.4588562548160553,0.4383826553821563,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6900904774665833,0.2454681247472763,1.1271308660507202,284.9020690917969,284.95001220703125,302.04998779296875,292.86199951171875,298.42584228515625,297.1688232421875,284.90289306640625,1.0,0.6853934526443481,0.3467379212379455,0.3467379212379455,1.0,1.0,-3.59000015258789,0.9233437180519104,2.666656494140625,0.1144824475049972,0.8591693639755249,0.8591693639755249,0.0,225.4851226806641,227.0,60795.97265625,0.0,4021.890625,1.0,278.8578796386719,282.9017333984375,295.88592529296875,299.82763671875,293.1499938964844,293.1499938964844,279.1499938964844,38712.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507479667663574,1.0,0.0,0.0,3.592303991317749,3.5923280715942383,8.610720101387415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.658203125,0.0,1489.8974609375,1895.4371337890625,0.0,3869.69775390625,0.8946481347084045,1.0,0.0,3.0,1.0,0.0
18202320,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.7918170690536499,0.3755652606487274,0.3421018421649933,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9504048824310304,0.6466784477233887,0.6146183609962463,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9600749611854552,0.6660407781600952,0.4669476747512817,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8437525629997253,0.4588562548160553,0.4383826553821563,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.6900904774665833,0.2454681247472763,1.1271308660507202,284.9020690917969,284.95001220703125,302.04998779296875,292.86199951171875,298.42584228515625,297.1688232421875,284.90289306640625,1.0,0.6853934526443481,0.3467379212379455,0.3467379212379455,1.0,1.0,-3.59000015258789,0.9233437180519104,2.666656494140625,0.1144824475049972,0.8591693639755249,0.8591693639755249,0.0,225.4851226806641,227.0,60795.97265625,0.0,4021.890625,1.0,278.8578796386719,282.9017333984375,295.88592529296875,299.82763671875,293.1499938964844,293.1499938964844,279.1499938964844,38712.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507479667663574,1.0,0.0,0.0,3.592303991317749,3.5923280715942383,8.610720101387415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.658203125,0.0,1489.8974609375,1895.4371337890625,0.0,3869.69775390625,0.8946481347084045,1.0,0.0,3.0,1.0,0.0
18202380,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7910541892051697,0.3755425214767456,0.3418876230716705,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9490440487861632,0.645818293094635,0.6135742664337158,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9598917365074158,0.6674321293830872,0.4677121341228485,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8431750535964966,0.4590503275394439,0.4383934736251831,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6897283792495728,0.2457455843687057,1.127930998802185,285.0010986328125,284.95001220703125,302.04998779296875,292.8397827148437,298.4261779785156,297.1708374023437,285.00030517578125,1.0,0.6858261227607727,0.3464670479297638,0.3464670479297638,1.0,1.0,-3.590372323989868,0.9225963354110718,2.667775869369507,0.113545186817646,0.9474771022796632,0.9474771022796632,0.0,226.11447143554688,230.0,60059.55078125,0.0,4026.73486328125,1.0,279.1419372558594,283.0248107910156,295.8202209472656,299.6468505859375,293.1499938964844,293.1499938964844,278.8500061035156,33612.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432708621025084,1.0,0.0,0.0,3.697878837585449,3.6979029178619385,9.124281064032402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.259765625,0.0,1568.990478515625,1895.4371337890625,0.0,3802.143310546875,0.9144586324691772,1.0,0.0,3.0,1.0,0.0
18202440,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7910541892051697,0.3755425214767456,0.3418876230716705,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9490440487861632,0.645818293094635,0.6135742664337158,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9598917365074158,0.6674321293830872,0.4677121341228485,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8431750535964966,0.4590503275394439,0.4383934736251831,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.6897283792495728,0.2457455843687057,1.127930998802185,285.0010986328125,284.95001220703125,302.04998779296875,292.8397827148437,298.4261779785156,297.1708374023437,285.00030517578125,1.0,0.6858261227607727,0.3464670479297638,0.3464670479297638,1.0,1.0,-3.590372323989868,0.9225963354110718,2.667775869369507,0.113545186817646,0.9474771022796632,0.9474771022796632,0.0,226.11447143554688,230.0,60059.55078125,0.0,4026.73486328125,1.0,279.1419372558594,283.0248107910156,295.8202209472656,299.6468505859375,293.1499938964844,293.1499938964844,278.8500061035156,33612.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432708621025084,1.0,0.0,0.0,3.697878837585449,3.6979029178619385,9.124281064032402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.259765625,0.0,1568.990478515625,1895.4371337890625,0.0,3802.143310546875,0.9144586324691772,1.0,0.0,3.0,1.0,0.0
18202500,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.790200412273407,0.3751150667667389,0.3417801558971405,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9477558135986328,0.6449376344680786,0.6130673289299011,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9591984748840332,0.6675511598587036,0.4680719673633575,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8424380421638489,0.4588287472724914,0.4384253919124603,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.6891628503799438,0.2457218468189239,1.1285297870635986,284.8782043457031,284.95001220703125,302.04998779296875,292.8279113769531,298.4242248535156,297.16900634765625,284.87701416015625,1.0,0.686301589012146,0.3463315963745117,0.3463315963745117,1.0,1.0,-3.590831995010376,0.922300398349762,2.668531656265259,0.1132350116968154,0.8618436455726624,0.8618436455726624,0.0,226.9482269287109,230.0,60915.4453125,0.0,4033.040283203125,1.0,278.8971862792969,282.87847900390625,295.8627014160156,299.8490905761719,293.1499938964844,293.1499938964844,278.8500061035156,37839.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496811032295228,1.0,0.0,0.0,3.661207437515259,3.661231994628906,8.944209639594192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.087890625,0.0,1559.481201171875,1895.4371337890625,0.0,3860.088623046875,0.9069534540176392,1.0,0.0,3.0,1.0,0.0
18202560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7884271740913391,0.3745525777339935,0.3413340449333191,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9453725218772888,0.6438934803009033,0.612156093120575,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.957430064678192,0.6675024628639221,0.4680776298046112,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8408812284469604,0.4584655463695526,0.4381588697433471,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.687831699848175,0.2455892860889434,1.1283257007598877,284.9020080566406,284.95001220703125,302.04998779296875,292.81561279296875,298.4211120605469,297.1658630371094,284.9032287597656,1.0,0.6867174506187439,0.3461845815181732,0.3461845815181732,1.0,1.0,-3.588642120361328,0.921159565448761,2.667482614517212,0.1126239001750946,0.8573381900787354,0.8573381900787354,0.0,228.35313415527344,233.0,60662.88671875,0.0,4035.954345703125,1.0,278.8577880859375,282.90447998046875,295.8409729003906,299.77569580078125,293.1499938964844,293.1499938964844,279.1499938964844,38810.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952001452445984,1.0,0.0,0.0,3.5814616680145264,3.5814855098724365,8.558820354664931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.0419921875,0.0,1478.876953125,1895.4371337890625,0.0,3880.974853515625,0.8923323154449463,1.0,0.0,3.0,1.0,0.0
18202620,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7861850261688232,0.3744435906410217,0.3410906791687011,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9420380592346193,0.6429501175880432,0.6110862493515015,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9553394317626952,0.6687341332435608,0.4687654674053192,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8388590812683105,0.4585686028003692,0.438137799501419,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6861318349838257,0.2457935959100723,1.1290626525878906,284.9993896484375,284.95001220703125,302.04998779296875,292.7898254394531,298.4208068847656,297.1672058105469,284.998291015625,1.0,0.687866747379303,0.3458905220031738,0.3458905220031738,1.0,1.0,-3.5887417793273926,0.9202541708946228,2.668487548828125,0.1115954667329788,0.9442562460899352,0.9442562460899352,0.0,230.56092834472656,236.0,59929.4921875,0.0,4049.76416015625,1.0,279.1427001953125,283.02520751953125,295.7701721191406,299.5898742675781,293.1499938964844,293.1499938964844,278.8500061035156,33576.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445696473121644,1.0,0.0,0.0,3.6906445026397705,3.69066858291626,9.088615229302376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.7783203125,0.0,1560.5216064453125,1895.4371337890625,0.0,3813.912109375,0.912502646446228,1.0,0.0,3.0,1.0,0.0
18202680,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7861850261688232,0.3744435906410217,0.3410906791687011,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9420380592346193,0.6429501175880432,0.6110862493515015,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9553394317626952,0.6687341332435608,0.4687654674053192,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8388590812683105,0.4585686028003692,0.438137799501419,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.6861318349838257,0.2457935959100723,1.1290626525878906,284.9993896484375,284.95001220703125,302.04998779296875,292.7898254394531,298.4208068847656,297.1672058105469,284.998291015625,1.0,0.687866747379303,0.3458905220031738,0.3458905220031738,1.0,1.0,-3.5887417793273926,0.9202541708946228,2.668487548828125,0.1115954667329788,0.9442562460899352,0.9442562460899352,0.0,230.56092834472656,236.0,59929.4921875,0.0,4049.76416015625,1.0,279.1427001953125,283.02520751953125,295.7701721191406,299.5898742675781,293.1499938964844,293.1499938964844,278.8500061035156,33576.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445696473121644,1.0,0.0,0.0,3.6906445026397705,3.69066858291626,9.088615229302376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.7783203125,0.0,1560.5216064453125,1895.4371337890625,0.0,3813.912109375,0.912502646446228,1.0,0.0,3.0,1.0,0.0
18202740,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7828770279884338,0.3733916282653808,0.3405058979988098,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9373679161071776,0.6409649848937988,0.6096365451812744,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.951888382434845,0.6686615943908691,0.4690529406070709,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8359090685844421,0.4579114019870758,0.4378620386123657,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6836053133010864,0.2455829381942749,1.1293452978134155,284.90234375,284.95001220703125,302.04998779296875,292.7626647949219,298.4155578613281,297.162109375,284.9031066894531,1.0,0.6890982389450073,0.3455964624881744,0.3455964624881744,1.0,1.0,-3.586658000946045,0.9186702966690063,2.667987823486328,0.1106073036789894,0.8549390435218811,0.8549390435218811,0.0,233.61251831054688,239.0,60517.625,0.0,4063.025390625,1.0,278.8580627441406,282.9071044921875,295.7876892089844,299.7132263183594,293.1499938964844,293.1499938964844,279.1499938964844,38738.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533518552780152,1.0,0.0,0.0,3.571337938308716,3.571361780166626,8.510502880199056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7763671875,0.0,1467.4471435546875,1895.4371337890625,0.0,3893.107421875,0.8900250196456909,1.0,0.0,3.0,1.0,0.0
18202800,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7828770279884338,0.3733916282653808,0.3405058979988098,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9373679161071776,0.6409649848937988,0.6096365451812744,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.951888382434845,0.6686615943908691,0.4690529406070709,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8359090685844421,0.4579114019870758,0.4378620386123657,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.6836053133010864,0.2455829381942749,1.1293452978134155,284.90234375,284.95001220703125,302.04998779296875,292.7626647949219,298.4155578613281,297.162109375,284.9031066894531,1.0,0.6890982389450073,0.3455964624881744,0.3455964624881744,1.0,1.0,-3.586658000946045,0.9186702966690063,2.667987823486328,0.1106073036789894,0.8549390435218811,0.8549390435218811,0.0,233.61251831054688,239.0,60517.625,0.0,4063.025390625,1.0,278.8580627441406,282.9071044921875,295.7876892089844,299.7132263183594,293.1499938964844,293.1499938964844,279.1499938964844,38738.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533518552780152,1.0,0.0,0.0,3.571337938308716,3.571361780166626,8.510502880199056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.7763671875,0.0,1467.4471435546875,1895.4371337890625,0.0,3893.107421875,0.8900250196456909,1.0,0.0,3.0,1.0,0.0
18202860,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7803472876548767,0.3732313811779022,0.3402413129806518,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9335718154907228,0.6399685144424438,0.6085451245307922,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9493087530136108,0.6697661280632019,0.4696728587150574,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8336080312728882,0.4579537212848663,0.4378072619438171,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6816301941871643,0.2457478493452072,1.129992127418518,284.9988098144531,284.95001220703125,302.04998779296875,292.734375,298.41522216796875,297.1632080078125,284.998046875,1.0,0.6904007792472839,0.3453446924686432,0.3453446924686432,1.0,1.0,-3.586475610733032,0.9178094863891602,2.668666124343872,0.1096861436963081,0.94074547290802,0.94074547290802,0.0,236.2259216308593,242.0,59769.06640625,0.0,4078.574462890625,1.0,279.14178466796875,283.0279541015625,295.7151794433594,299.52447509765625,293.1499938964844,293.1499938964844,278.8500061035156,33639.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459459781646729,1.0,0.0,0.0,3.676846265792847,3.676870107650757,9.020782840707398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.2021484375,0.0,1545.452880859375,1895.4371337890625,0.0,3826.367919921875,0.9097395539283752,1.0,0.0,3.0,1.0,0.0
18202920,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7803472876548767,0.3732313811779022,0.3402413129806518,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9335718154907228,0.6399685144424438,0.6085451245307922,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9493087530136108,0.6697661280632019,0.4696728587150574,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8336080312728882,0.4579537212848663,0.4378072619438171,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.6816301941871643,0.2457478493452072,1.129992127418518,284.9988098144531,284.95001220703125,302.04998779296875,292.734375,298.41522216796875,297.1632080078125,284.998046875,1.0,0.6904007792472839,0.3453446924686432,0.3453446924686432,1.0,1.0,-3.586475610733032,0.9178094863891602,2.668666124343872,0.1096861436963081,0.94074547290802,0.94074547290802,0.0,236.2259216308593,242.0,59769.06640625,0.0,4078.574462890625,1.0,279.14178466796875,283.0279541015625,295.7151794433594,299.52447509765625,293.1499938964844,293.1499938964844,278.8500061035156,33639.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459459781646729,1.0,0.0,0.0,3.676846265792847,3.676870107650757,9.020782840707398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.2021484375,0.0,1545.452880859375,1895.4371337890625,0.0,3826.367919921875,0.9097395539283752,1.0,0.0,3.0,1.0,0.0
18202980,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7769697904586792,0.3721478581428528,0.339626669883728,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9287273287773132,0.6379527449607849,0.6070632934570312,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.945601522922516,0.6695653796195984,0.4698787629604339,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8305872082710266,0.457251489162445,0.4374893307685852,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6790254712104797,0.2455131709575653,1.1301746368408203,284.9029846191406,284.95001220703125,302.04998779296875,292.7052917480469,298.4103088378906,297.1583557128906,284.9036865234375,1.0,0.6916860342025757,0.3450929522514343,0.3450929522514343,1.0,1.0,-3.584047794342041,0.9162570238113404,2.667790651321411,0.1087921261787414,0.8522699475288391,0.8522699475288391,0.0,239.4869079589844,245.0,60341.30078125,0.0,4092.189697265625,1.0,278.858154296875,282.91094970703125,295.7301330566406,299.6444396972656,293.1499938964844,293.1499938964844,279.1499938964844,38750.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546469449996948,1.0,0.0,0.0,3.5577075481414795,3.5577311515808105,8.445663866041286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5751953125,0.0,1452.9520263671875,1895.4371337890625,0.0,3904.72705078125,0.8870182037353516,1.0,0.0,3.0,1.0,0.0
18203040,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7769697904586792,0.3721478581428528,0.339626669883728,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9287273287773132,0.6379527449607849,0.6070632934570312,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.945601522922516,0.6695653796195984,0.4698787629604339,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8305872082710266,0.457251489162445,0.4374893307685852,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.6790254712104797,0.2455131709575653,1.1301746368408203,284.9029846191406,284.95001220703125,302.04998779296875,292.7052917480469,298.4103088378906,297.1583557128906,284.9036865234375,1.0,0.6916860342025757,0.3450929522514343,0.3450929522514343,1.0,1.0,-3.584047794342041,0.9162570238113404,2.667790651321411,0.1087921261787414,0.8522699475288391,0.8522699475288391,0.0,239.4869079589844,245.0,60341.30078125,0.0,4092.189697265625,1.0,278.858154296875,282.91094970703125,295.7301330566406,299.6444396972656,293.1499938964844,293.1499938964844,279.1499938964844,38750.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546469449996948,1.0,0.0,0.0,3.5577075481414795,3.5577311515808105,8.445663866041286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.5751953125,0.0,1452.9520263671875,1895.4371337890625,0.0,3904.72705078125,0.8870182037353516,1.0,0.0,3.0,1.0,0.0
18203100,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.775388777256012,0.3719918727874756,0.3393289744853973,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9264325499534608,0.6373650431632996,0.6063222885131836,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9438509345054626,0.6699636578559875,0.4699761867523193,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8291596174240112,0.4571905732154846,0.4373100101947784,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.6777784824371338,0.2455428391695022,1.130111575126648,285.0105285644531,284.95001220703125,302.04998779296875,292.6905212402344,298.4096374511719,297.1582946777344,285.0111999511719,1.0,0.6922768354415894,0.3449670672416687,0.3449670672416687,1.0,1.0,-3.5826170444488525,0.9154207110404968,2.66719651222229,0.1081941574811935,0.9268761277198792,0.9268761277198792,0.0,241.0188140869141,245.0,59514.1171875,0.0,4097.83154296875,1.0,279.0994873046875,283.0409545898437,295.6627197265625,299.4204406738281,293.1499938964844,293.1499938964844,279.1499938964844,34241.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490326046943665,1.0,0.0,0.0,3.6038506031036377,3.6038737297058105,8.666162898407492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.8955078125,0.0,1469.43994140625,1895.4371337890625,0.0,3854.242919921875,0.8952778577804565,1.0,0.0,3.0,1.0,0.0
18203160,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7744342088699341,0.371951013803482,0.3393311500549316,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9248904585838318,0.6369182467460632,0.6059386730194092,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9428602457046508,0.6705089211463928,0.4703848958015442,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8282710313796997,0.4572475552558899,0.4373935461044311,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6770432591438293,0.245663046836853,1.1307677030563354,284.9977722167969,284.95001220703125,302.04998779296875,292.6756591796875,298.4100036621094,297.159423828125,284.9966125488281,1.0,0.6929959058761597,0.344847559928894,0.344847559928894,1.0,1.0,-3.583537340164185,0.9153203368186952,2.668217182159424,0.1078515201807022,0.9367787837982178,0.9367787837982178,0.0,242.2099456787109,248.0,59593.87109375,0.0,4107.537109375,1.0,279.14263916015625,283.0297546386719,295.6553955078125,299.45379638671875,293.1499938964844,293.1499938964844,278.8500061035156,33574.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947150468826294,1.0,0.0,0.0,3.665693759918213,3.665717363357544,8.966142672761634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.0087890625,0.0,1532.4716796875,1895.4371337890625,0.0,3837.255126953125,0.9069080948829652,1.0,0.0,3.0,1.0,0.0
18203220,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7711594700813293,0.3708422183990478,0.3386977016925812,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9201749563217164,0.6348785161972046,0.6044376492500305,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.93910950422287,0.6701603531837463,0.4704939723014831,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8253219723701477,0.4565081000328064,0.437043696641922,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6745222806930542,0.245419442653656,1.130920648574829,284.90362548828125,284.95001220703125,302.04998779296875,292.645751953125,298.40545654296875,297.155029296875,284.904296875,1.0,0.6942676901817322,0.3446085453033447,0.3446085453033447,1.0,1.0,-3.580873250961304,0.913738250732422,2.667135000228882,0.1069616824388504,0.8494737148284912,0.8494737148284912,0.0,245.51150512695312,251.0,60149.26953125,0.0,4120.74755859375,1.0,278.8582763671875,282.9151306152344,295.6703491210937,299.5721740722656,293.1499938964844,293.1499938964844,279.1499938964844,38757.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558426141738892,1.0,0.0,0.0,3.54293155670166,3.542954921722412,8.375655511372315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.4638671875,0.0,1437.307861328125,1895.4371337890625,0.0,3915.441162109375,0.8837605714797974,1.0,0.0,3.0,1.0,0.0
18203280,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7711594700813293,0.3708422183990478,0.3386977016925812,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9201749563217164,0.6348785161972046,0.6044376492500305,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.93910950422287,0.6701603531837463,0.4704939723014831,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8253219723701477,0.4565081000328064,0.437043696641922,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6745222806930542,0.245419442653656,1.130920648574829,284.90362548828125,284.95001220703125,302.04998779296875,292.645751953125,298.40545654296875,297.155029296875,284.904296875,1.0,0.6942676901817322,0.3446085453033447,0.3446085453033447,1.0,1.0,-3.580873250961304,0.913738250732422,2.667135000228882,0.1069616824388504,0.8494737148284912,0.8494737148284912,0.0,245.51150512695312,251.0,60149.26953125,0.0,4120.74755859375,1.0,278.8582763671875,282.9151306152344,295.6703491210937,299.5721740722656,293.1499938964844,293.1499938964844,279.1499938964844,38757.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558426141738892,1.0,0.0,0.0,3.54293155670166,3.542954921722412,8.375655511372315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.4638671875,0.0,1437.307861328125,1895.4371337890625,0.0,3915.441162109375,0.8837605714797974,1.0,0.0,3.0,1.0,0.0
18203340,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7687137126922607,0.3706125319004059,0.3383837342262268,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9164922833442688,0.6338101625442505,0.6032945513725281,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9363598227500916,0.6709812879562378,0.4709203243255615,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.823062002658844,0.4564634263515472,0.4369189143180847,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6726150512695312,0.2455560863018036,1.131483554840088,284.9969177246094,284.95001220703125,302.04998779296875,292.6158752441406,298.4052124023437,297.1562194824219,284.99609375,1.0,0.6955554485321045,0.344369500875473,0.344369500875473,1.0,1.0,-3.580151557922364,0.9127599000930786,2.667391538619995,0.1060067638754844,0.9327719211578368,0.9327719211578368,0.0,248.25265502929688,254.0,59402.53515625,0.0,4135.63134765625,1.0,279.1415710449219,283.03271484375,295.5960693359375,299.3817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33652.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948323667049408,1.0,0.0,0.0,3.649755716323853,3.649779319763184,8.888345064406167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.576171875,0.0,1515.3348388671875,1895.4371337890625,0.0,3847.84765625,0.9035887122154236,1.0,0.0,3.0,1.0,0.0
18203400,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7687137126922607,0.3706125319004059,0.3383837342262268,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9164922833442688,0.6338101625442505,0.6032945513725281,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9363598227500916,0.6709812879562378,0.4709203243255615,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.823062002658844,0.4564634263515472,0.4369189143180847,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6726150512695312,0.2455560863018036,1.131483554840088,284.9969177246094,284.95001220703125,302.04998779296875,292.6158752441406,298.4052124023437,297.1562194824219,284.99609375,1.0,0.6955554485321045,0.344369500875473,0.344369500875473,1.0,1.0,-3.580151557922364,0.9127599000930786,2.667391538619995,0.1060067638754844,0.9327719211578368,0.9327719211578368,0.0,248.25265502929688,254.0,59402.53515625,0.0,4135.63134765625,1.0,279.1415710449219,283.03271484375,295.5960693359375,299.3817138671875,293.1499938964844,293.1499938964844,278.8500061035156,33652.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948323667049408,1.0,0.0,0.0,3.649755716323853,3.649779319763184,8.888345064406167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.576171875,0.0,1515.3348388671875,1895.4371337890625,0.0,3847.84765625,0.9035887122154236,1.0,0.0,3.0,1.0,0.0
18203460,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7655513286590576,0.3694834411144256,0.3377222418785095,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9120176434516908,0.6317515969276428,0.6017635464668274,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9326297044754028,0.6705425381660461,0.4709537923336029,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8201702833175659,0.4556919634342193,0.4365308582782745,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6701831817626953,0.2452991008758545,1.1315646171569824,284.9042663574219,284.95001220703125,302.04998779296875,292.5862731933594,298.4010009765625,297.1522827148437,284.9048767089844,1.0,0.6967961192131042,0.3441334664821625,0.3441334664821625,1.0,1.0,-3.5771939754486084,0.9110997915267944,2.6660940647125244,0.1050721481442451,0.8464560508728027,0.8464560508728027,0.0,251.5699615478516,257.0,59941.54296875,0.0,4148.130859375,1.0,278.8583679199219,282.91949462890625,295.6103820800781,299.4985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568825364112854,1.0,0.0,0.0,3.5270795822143555,3.5271029472351074,8.300874014821602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8642578125,0.0,1420.6630859375,1895.4371337890625,0.0,3924.748291015625,0.8802613615989685,1.0,0.0,3.0,1.0,0.0
18203520,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7655513286590576,0.3694834411144256,0.3377222418785095,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9120176434516908,0.6317515969276428,0.6017635464668274,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9326297044754028,0.6705425381660461,0.4709537923336029,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8201702833175659,0.4556919634342193,0.4365308582782745,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6701831817626953,0.2452991008758545,1.1315646171569824,284.9042663574219,284.95001220703125,302.04998779296875,292.5862731933594,298.4010009765625,297.1522827148437,284.9048767089844,1.0,0.6967961192131042,0.3441334664821625,0.3441334664821625,1.0,1.0,-3.5771939754486084,0.9110997915267944,2.6660940647125244,0.1050721481442451,0.8464560508728027,0.8464560508728027,0.0,251.5699615478516,257.0,59941.54296875,0.0,4148.130859375,1.0,278.8583679199219,282.91949462890625,295.6103820800781,299.4985046386719,293.1499938964844,293.1499938964844,279.1499938964844,38765.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568825364112854,1.0,0.0,0.0,3.5270795822143555,3.5271029472351074,8.300874014821602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8642578125,0.0,1420.6630859375,1895.4371337890625,0.0,3924.748291015625,0.8802613615989685,1.0,0.0,3.0,1.0,0.0
