time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203580,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7632015943527222,0.369226336479187,0.337388277053833,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9085808992385864,0.6306564211845398,0.6006006002426147,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9299188256263732,0.6712663173675537,0.4713201522827148,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8179526329040527,0.4556133449077606,0.4363775253295898,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6683515310287476,0.2454202473163604,1.1320682764053345,284.9960327148437,284.95001220703125,302.04998779296875,292.5572509765625,298.4008178710937,297.1535339355469,284.9952087402344,1.0,0.6980542540550232,0.3438974022865295,0.3438974022865295,1.0,1.0,-3.576246738433838,0.9100639820098876,2.66618275642395,0.1040818318724632,0.928511679172516,0.928511679172516,0.0,254.31532287597656,260.0,59198.140625,0.0,4162.42529296875,1.0,279.1414489746094,283.0355529785156,295.53680419921875,299.30877685546875,293.1499938964844,293.1499938964844,278.8500061035156,33655.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492405652999878,1.0,0.0,0.0,3.634411334991455,3.634434700012207,8.813764225124032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1201171875,0.0,1498.424072265625,1895.4371337890625,0.0,3856.11767578125,0.9001402258872986,1.0,0.0,3.0,1.0,0.0
18203640,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7632015943527222,0.369226336479187,0.337388277053833,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9085808992385864,0.6306564211845398,0.6006006002426147,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9299188256263732,0.6712663173675537,0.4713201522827148,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8179526329040527,0.4556133449077606,0.4363775253295898,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6683515310287476,0.2454202473163604,1.1320682764053345,284.9960327148437,284.95001220703125,302.04998779296875,292.5572509765625,298.4008178710937,297.1535339355469,284.9952087402344,1.0,0.6980542540550232,0.3438974022865295,0.3438974022865295,1.0,1.0,-3.576246738433838,0.9100639820098876,2.66618275642395,0.1040818318724632,0.928511679172516,0.928511679172516,0.0,254.31532287597656,260.0,59198.140625,0.0,4162.42529296875,1.0,279.1414489746094,283.0355529785156,295.53680419921875,299.30877685546875,293.1499938964844,293.1499938964844,278.8500061035156,33655.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492405652999878,1.0,0.0,0.0,3.634411334991455,3.634434700012207,8.813764225124032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.1201171875,0.0,1498.424072265625,1895.4371337890625,0.0,3856.11767578125,0.9001402258872986,1.0,0.0,3.0,1.0,0.0
18203700,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7619706392288208,0.3687047362327575,0.3372083604335785,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9068294763565063,0.6296837329864502,0.600016176700592,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9284640550613404,0.6710585951805115,0.4714733064174652,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8167914152145386,0.4552708864212036,0.4363120794296264,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.667419970035553,0.2453295141458511,1.1324636936187744,284.8777160644531,284.95001220703125,302.04998779296875,292.54302978515625,298.3992614746094,297.1521911621094,284.87713623046875,1.0,0.6987279653549194,0.3437793850898742,0.3437793850898742,1.0,1.0,-3.5759153366088867,0.9095840454101562,2.6663312911987305,0.1037208810448646,0.8448289036750793,0.8448289036750793,0.0,255.7933349609375,260.0,59973.39453125,0.0,4170.5751953125,1.0,278.898681640625,282.89569091796875,295.5766906738281,299.503173828125,293.1499938964844,293.1499938964844,278.8500061035156,38202.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555204510688782,1.0,0.0,0.0,3.589242935180664,3.589266777038574,8.596051657150383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.486328125,0.0,1482.8253173828125,1895.4371337890625,0.0,3912.555908203125,0.8910707831382751,1.0,0.0,3.0,1.0,0.0
18203760,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7601749897003174,0.3680773973464966,0.336712509393692,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9044849872589112,0.6285845637321472,0.5990594029426575,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9262524843215942,0.6706777811050415,0.4712675511837005,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8151117563247681,0.4548156559467315,0.4359670281410217,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6660257577896118,0.2451509535312652,1.1321011781692505,284.90509033203125,284.95001220703125,302.04998779296875,292.529052734375,298.3968505859375,297.1498718261719,284.90625,1.0,0.6992636322975159,0.3436757028102875,0.3436757028102875,1.0,1.0,-3.573071241378784,0.908383011817932,2.6646881103515625,0.1031461879611015,0.8434094786643982,0.8434094786643982,0.0,257.6294250488281,263.0,59706.30078125,0.0,4174.2919921875,1.0,278.8578796386719,282.92498779296875,295.5532531738281,299.4261474609375,293.1499938964844,293.1499938964844,279.1499938964844,38946.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957714855670929,1.0,0.0,0.0,3.507523536682129,3.5075466632843018,8.209080419874226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.45654296875,0.0,1401.5474853515625,1895.4371337890625,0.0,3932.189697265625,0.8761394619941711,1.0,0.0,3.0,1.0,0.0
18203820,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7578893303871155,0.3677899539470672,0.3363469243049621,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.901339828968048,0.6274662017822266,0.5978697538375854,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9234963059425354,0.671157717704773,0.4714733362197876,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8128853440284729,0.454703688621521,0.4357794523239136,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6642464399337769,0.2452581375837326,1.132535457611084,284.9947509765625,284.95001220703125,302.04998779296875,292.50201416015625,298.39666748046875,297.1509704589844,284.9936218261719,1.0,0.7004818320274353,0.3434683382511139,0.3434683382511139,1.0,1.0,-3.571735382080078,0.9073222875595092,2.6644132137298584,0.1021853163838386,0.9241170883178712,0.9241170883178712,0.0,260.3983154296875,266.0,58992.375,0.0,4187.68017578125,1.0,279.1421203613281,283.0377502441406,295.4802551269531,299.23846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33588.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498497843742372,1.0,0.0,0.0,3.620582342147827,3.620605707168579,8.74681916229747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.263671875,0.0,1482.7899169921875,1895.4371337890625,0.0,3861.608642578125,0.896728515625,1.0,0.0,3.0,1.0,0.0
18203880,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7578893303871155,0.3677899539470672,0.3363469243049621,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.901339828968048,0.6274662017822266,0.5978697538375854,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9234963059425354,0.671157717704773,0.4714733362197876,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8128853440284729,0.454703688621521,0.4357794523239136,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.6642464399337769,0.2452581375837326,1.132535457611084,284.9947509765625,284.95001220703125,302.04998779296875,292.50201416015625,298.39666748046875,297.1509704589844,284.9936218261719,1.0,0.7004818320274353,0.3434683382511139,0.3434683382511139,1.0,1.0,-3.571735382080078,0.9073222875595092,2.6644132137298584,0.1021853163838386,0.9241170883178712,0.9241170883178712,0.0,260.3983154296875,266.0,58992.375,0.0,4187.68017578125,1.0,279.1421203613281,283.0377502441406,295.4802551269531,299.23846435546875,293.1499938964844,293.1499938964844,278.8500061035156,33588.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498497843742372,1.0,0.0,0.0,3.620582342147827,3.620605707168579,8.74681916229747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.263671875,0.0,1482.7899169921875,1895.4371337890625,0.0,3861.608642578125,0.896728515625,1.0,0.0,3.0,1.0,0.0
18203940,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7549693584442139,0.3666173219680786,0.3356449007987976,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8975170850753784,0.6253812909126282,0.596308708190918,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.919836401939392,0.670332133769989,0.4712446331977844,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8100370764732361,0.4538756012916565,0.4353364706039428,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6620063781738281,0.2449760138988495,1.1325061321258545,284.90576171875,284.95001220703125,302.04998779296875,292.47637939453125,298.392822265625,297.1474304199219,284.9062805175781,1.0,0.7016466856002808,0.3432609438896179,0.3432609438896179,1.0,1.0,-3.568178653717041,0.9055763483047484,2.662602186203003,0.1012392044067382,0.8404303789138794,0.8404303789138794,0.0,263.721923828125,269.0,59503.8515625,0.0,4198.556640625,1.0,278.858642578125,282.928955078125,295.4992370605469,299.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,38757.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958190143108368,1.0,0.0,0.0,3.493569612503052,3.493592500686645,8.143893523993029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6865234375,0.0,1385.7431640625,1895.4371337890625,0.0,3936.4365234375,0.8728574514389038,1.0,0.0,3.0,1.0,0.0
18204000,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7549693584442139,0.3666173219680786,0.3356449007987976,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8975170850753784,0.6253812909126282,0.596308708190918,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.919836401939392,0.670332133769989,0.4712446331977844,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8100370764732361,0.4538756012916565,0.4353364706039428,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6620063781738281,0.2449760138988495,1.1325061321258545,284.90576171875,284.95001220703125,302.04998779296875,292.47637939453125,298.392822265625,297.1474304199219,284.9062805175781,1.0,0.7016466856002808,0.3432609438896179,0.3432609438896179,1.0,1.0,-3.568178653717041,0.9055763483047484,2.662602186203003,0.1012392044067382,0.8404303789138794,0.8404303789138794,0.0,263.721923828125,269.0,59503.8515625,0.0,4198.556640625,1.0,278.858642578125,282.928955078125,295.4992370605469,299.35760498046875,293.1499938964844,293.1499938964844,279.1499938964844,38757.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958190143108368,1.0,0.0,0.0,3.493569612503052,3.493592500686645,8.143893523993029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6865234375,0.0,1385.7431640625,1895.4371337890625,0.0,3936.4365234375,0.8728574514389038,1.0,0.0,3.0,1.0,0.0
18204060,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7527864575386047,0.3662979304790497,0.3352646231651306,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8944949507713318,0.6242374777793884,0.5951133966445923,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9171422719955444,0.6706458330154419,0.4713356494903564,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8078112602233887,0.4537284970283508,0.4351274967193603,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6603105664253235,0.2450674027204513,1.132899522781372,284.9945678710937,284.95001220703125,302.04998779296875,292.45245361328125,298.39288330078125,297.14862060546875,284.9937438964844,1.0,0.7028265595436096,0.3430932164192199,0.3430932164192199,1.0,1.0,-3.566605806350708,0.9045673608779908,2.662038564682007,0.1003640666604042,0.9202422499656676,0.9202422499656676,0.0,266.4793395996094,272.0,58779.81640625,0.0,4211.21826171875,1.0,279.14117431640625,283.04180908203125,295.43048095703125,299.173583984375,293.1499938964844,293.1499938964844,278.8500061035156,33641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95024174451828,1.0,0.0,0.0,3.602644681930542,3.602667808532715,8.660363732815313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.30078125,0.0,1463.704345703125,1895.4371337890625,0.0,3865.139892578125,0.8929941058158875,1.0,0.0,3.0,1.0,0.0
18204120,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7527864575386047,0.3662979304790497,0.3352646231651306,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8944949507713318,0.6242374777793884,0.5951133966445923,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9171422719955444,0.6706458330154419,0.4713356494903564,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8078112602233887,0.4537284970283508,0.4351274967193603,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6603105664253235,0.2450674027204513,1.132899522781372,284.9945678710937,284.95001220703125,302.04998779296875,292.45245361328125,298.39288330078125,297.14862060546875,284.9937438964844,1.0,0.7028265595436096,0.3430932164192199,0.3430932164192199,1.0,1.0,-3.566605806350708,0.9045673608779908,2.662038564682007,0.1003640666604042,0.9202422499656676,0.9202422499656676,0.0,266.4793395996094,272.0,58779.81640625,0.0,4211.21826171875,1.0,279.14117431640625,283.04180908203125,295.43048095703125,299.173583984375,293.1499938964844,293.1499938964844,278.8500061035156,33641.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95024174451828,1.0,0.0,0.0,3.602644681930542,3.602667808532715,8.660363732815313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.30078125,0.0,1463.704345703125,1895.4371337890625,0.0,3865.139892578125,0.8929941058158875,1.0,0.0,3.0,1.0,0.0
18204180,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7499886155128479,0.3651134669780731,0.33454230427742,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8907942175865173,0.6221497058868408,0.5935370326042175,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.91363263130188,0.6697399020195007,0.4710329174995422,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8049397468566895,0.4528806507587433,0.434657484292984,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6581680178642273,0.2447747141122818,1.1328045129776,284.9066162109375,284.95001220703125,302.04998779296875,292.4305419921875,298.3894348144531,297.1453857421875,284.90704345703125,1.0,0.7039552330970764,0.3429254591464996,0.3429254591464996,1.0,1.0,-3.56280517578125,0.9028756022453308,2.6599295139312744,0.0995017513632774,0.8375378251075745,0.8375378251075745,0.0,269.7919616699219,275.0,59286.10546875,0.0,4221.33837890625,1.0,278.8587646484375,282.9338073730469,295.4524841308594,299.295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38739.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583721160888672,1.0,0.0,0.0,3.4768669605255127,3.4768898487091064,8.066208465606906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.2587890625,0.0,1368.4700927734375,1895.4371337890625,0.0,3938.061767578125,0.8691547513008118,1.0,0.0,3.0,1.0,0.0
18204240,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7499886155128479,0.3651134669780731,0.33454230427742,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8907942175865173,0.6221497058868408,0.5935370326042175,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.91363263130188,0.6697399020195007,0.4710329174995422,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8049397468566895,0.4528806507587433,0.434657484292984,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6581680178642273,0.2447747141122818,1.1328045129776,284.9066162109375,284.95001220703125,302.04998779296875,292.4305419921875,298.3894348144531,297.1453857421875,284.90704345703125,1.0,0.7039552330970764,0.3429254591464996,0.3429254591464996,1.0,1.0,-3.56280517578125,0.9028756022453308,2.6599295139312744,0.0995017513632774,0.8375378251075745,0.8375378251075745,0.0,269.7919616699219,275.0,59286.10546875,0.0,4221.33837890625,1.0,278.8587646484375,282.9338073730469,295.4524841308594,299.295654296875,293.1499938964844,293.1499938964844,279.1499938964844,38739.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583721160888672,1.0,0.0,0.0,3.4768669605255127,3.4768898487091064,8.066208465606906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.2587890625,0.0,1368.4700927734375,1895.4371337890625,0.0,3938.061767578125,0.8691547513008118,1.0,0.0,3.0,1.0,0.0
18204300,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7487019896507263,0.3648938834667206,0.3342025578022003,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8890700936317444,0.6215125322341919,0.5927687883377075,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.912042200565338,0.6697977185249329,0.4709031581878662,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8035897016525269,0.4527433812618255,0.4344174563884735,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.6571589112281799,0.2447727769613266,1.1326289176940918,285.0091552734375,284.95001220703125,302.04998779296875,292.42041015625,298.3890686035156,297.14556884765625,285.0094299316406,1.0,0.7044715285301208,0.3428415656089782,0.3428415656089782,1.0,1.0,-3.56080961227417,0.9020065069198608,2.6588029861450195,0.0989391282200813,0.9091480374336244,0.9091480374336244,0.0,271.32598876953125,275.0,58501.28125,0.0,4225.40625,1.0,279.0975341796875,283.05792236328125,295.389404296875,299.0785522460937,293.1499938964844,293.1499938964844,279.1499938964844,34115.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524357914924622,1.0,0.0,0.0,3.526203393936157,3.526226043701172,8.296750593217439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.7978515625,0.0,1386.1304931640625,1895.4371337890625,0.0,3884.879150390625,0.8778783679008484,1.0,0.0,3.0,1.0,0.0
18204360,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7478929758071899,0.3647737205028534,0.3341417908668518,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.887866199016571,0.6209915280342102,0.5923274755477905,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9110705852508544,0.6699822545051575,0.4710708558559418,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8027113080024719,0.4527089297771454,0.4344238340854645,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6565433740615845,0.2448535710573196,1.1331372261047363,284.9936828613281,284.95001220703125,302.04998779296875,292.4108581542969,298.3896179199219,297.146728515625,284.9925537109375,1.0,0.7051054239273071,0.3427640497684479,0.3427640497684479,1.0,1.0,-3.5610241889953613,0.9018275737762452,2.659196615219116,0.0986192300915718,0.9161949157714844,0.9161949157714844,0.0,272.5452575683594,278.0,58577.484375,0.0,4233.392578125,1.0,279.1419372558594,283.0444030761719,295.3870544433594,299.1159973144531,293.1499938964844,293.1499938964844,278.8500061035156,33545.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501769542694092,1.0,0.0,0.0,3.58887243270874,3.588895320892334,8.59427643717936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.5888671875,0.0,1448.16259765625,1895.4371337890625,0.0,3864.55615234375,0.8896085023880005,1.0,0.0,3.0,1.0,0.0
18204420,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7452239394187927,0.3635790944099426,0.3334121406078338,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8843041062355042,0.6189010143280029,0.5907493829727173,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9077889919281006,0.6690192818641663,0.4707303345203399,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7999106645584106,0.4518442749977112,0.433938980102539,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6545053720474243,0.2445522993803024,1.1330058574676514,284.9074401855469,284.95001220703125,302.04998779296875,292.3937683105469,298.38641357421875,297.1437683105469,284.9078674316406,1.0,0.706210196018219,0.3426089882850647,0.3426089882850647,1.0,1.0,-3.557105541229248,0.9001416563987732,2.65696382522583,0.0977833345532417,0.8348749876022339,0.8348749876022339,0.0,275.84112548828125,281.0,59077.24609375,0.0,4243.0537109375,1.0,278.8589172363281,282.93853759765625,295.4147644042969,299.2430419921875,293.1499938964844,293.1499938964844,279.1499938964844,38715.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581577777862548,1.0,0.0,0.0,3.460787773132324,3.460810422897339,7.991774282345432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.6357421875,0.0,1351.9400634765625,1895.4371337890625,0.0,3936.14697265625,0.8655925393104553,1.0,0.0,3.0,1.0,0.0
18204480,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7452239394187927,0.3635790944099426,0.3334121406078338,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8843041062355042,0.6189010143280029,0.5907493829727173,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9077889919281006,0.6690192818641663,0.4707303345203399,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7999106645584106,0.4518442749977112,0.433938980102539,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.6545053720474243,0.2445522993803024,1.1330058574676514,284.9074401855469,284.95001220703125,302.04998779296875,292.3937683105469,298.38641357421875,297.1437683105469,284.9078674316406,1.0,0.706210196018219,0.3426089882850647,0.3426089882850647,1.0,1.0,-3.557105541229248,0.9001416563987732,2.65696382522583,0.0977833345532417,0.8348749876022339,0.8348749876022339,0.0,275.84112548828125,281.0,59077.24609375,0.0,4243.0537109375,1.0,278.8589172363281,282.93853759765625,295.4147644042969,299.2430419921875,293.1499938964844,293.1499938964844,279.1499938964844,38715.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581577777862548,1.0,0.0,0.0,3.460787773132324,3.460810422897339,7.991774282345432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.6357421875,0.0,1351.9400634765625,1895.4371337890625,0.0,3936.14697265625,0.8655925393104553,1.0,0.0,3.0,1.0,0.0
18204540,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7432206869125366,0.3632190823554992,0.3330027759075165,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8814830780029297,0.617728054523468,0.5895372033119202,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9054096341133118,0.6691929697990417,0.4707311689853668,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7977513670921326,0.4516495764255523,0.4336914718151092,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6529585719108582,0.244620531797409,1.1333087682724,284.9935913085937,284.95001220703125,302.04998779296875,292.3795166015625,298.3866271972656,297.1451416015625,284.9928283691406,1.0,0.7073401212692261,0.3424538969993591,0.3424538969993591,1.0,1.0,-3.555214166641236,0.8990820646286011,2.656132221221924,0.0969189405441284,0.912872314453125,0.912872314453125,0.0,278.5862731933594,284.0,58383.00390625,0.0,4254.732421875,1.0,279.14093017578125,283.0482788085937,295.35546875,299.0700378417969,293.1499938964844,293.1499938964844,278.8500061035156,33610.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497963786125184,1.0,0.0,0.0,3.5720906257629395,3.572113513946533,8.514089699929173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.19140625,0.0,1430.70703125,1895.4371337890625,0.0,3861.127685546875,0.8861151337623596,1.0,0.0,3.0,1.0,0.0
18204600,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7432206869125366,0.3632190823554992,0.3330027759075165,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8814830780029297,0.617728054523468,0.5895372033119202,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9054096341133118,0.6691929697990417,0.4707311689853668,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7977513670921326,0.4516495764255523,0.4336914718151092,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6529585719108582,0.244620531797409,1.1333087682724,284.9935913085937,284.95001220703125,302.04998779296875,292.3795166015625,298.3866271972656,297.1451416015625,284.9928283691406,1.0,0.7073401212692261,0.3424538969993591,0.3424538969993591,1.0,1.0,-3.555214166641236,0.8990820646286011,2.656132221221924,0.0969189405441284,0.912872314453125,0.912872314453125,0.0,278.5862731933594,284.0,58383.00390625,0.0,4254.732421875,1.0,279.14093017578125,283.0482788085937,295.35546875,299.0700378417969,293.1499938964844,293.1499938964844,278.8500061035156,33610.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497963786125184,1.0,0.0,0.0,3.5720906257629395,3.572113513946533,8.514089699929173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.19140625,0.0,1430.70703125,1895.4371337890625,0.0,3861.127685546875,0.8861151337623596,1.0,0.0,3.0,1.0,0.0
18204660,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7406489253044128,0.3620159924030304,0.3322561383247375,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.878036618232727,0.6156365275382996,0.5879469513893127,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9023718237876892,0.6681743264198303,0.470342069864273,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7950225472450256,0.4507702589035034,0.4331849813461303,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6510040163993835,0.2443117797374725,1.1331260204315186,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3836364746094,297.1424560546875,284.9086303710937,1.0,0.7084224820137024,0.342302531003952,0.342302531003952,1.0,1.0,-3.5511138439178467,0.8973531126976013,2.65376091003418,0.0960837230086326,0.832493007183075,0.832493007183075,0.0,281.883056640625,287.0,58888.3359375,0.0,4263.87158203125,1.0,278.8590087890625,282.9429016113281,295.3883972167969,299.2027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38684.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575328230857848,1.0,0.0,0.0,3.446162223815918,3.4461848735809326,7.924369924694474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.32421875,0.0,1336.95703125,1895.4371337890625,0.0,3930.562744140625,0.8623359203338623,1.0,0.0,3.0,1.0,0.0
18204720,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7406489253044128,0.3620159924030304,0.3322561383247375,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.878036618232727,0.6156365275382996,0.5879469513893127,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9023718237876892,0.6681743264198303,0.470342069864273,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7950225472450256,0.4507702589035034,0.4331849813461303,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.6510040163993835,0.2443117797374725,1.1331260204315186,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3836364746094,297.1424560546875,284.9086303710937,1.0,0.7084224820137024,0.342302531003952,0.342302531003952,1.0,1.0,-3.5511138439178467,0.8973531126976013,2.65376091003418,0.0960837230086326,0.832493007183075,0.832493007183075,0.0,281.883056640625,287.0,58888.3359375,0.0,4263.87158203125,1.0,278.8590087890625,282.9429016113281,295.3883972167969,299.2027282714844,293.1499938964844,293.1499938964844,279.1499938964844,38684.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575328230857848,1.0,0.0,0.0,3.446162223815918,3.4461848735809326,7.924369924694474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.32421875,0.0,1336.95703125,1895.4371337890625,0.0,3930.562744140625,0.8623359203338623,1.0,0.0,3.0,1.0,0.0
18204780,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7387212514877319,0.3616388142108917,0.3318347334861755,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8753131031990051,0.61445152759552,0.5867276787757874,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9001491665840149,0.6682817935943604,0.470300942659378,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7929245233535767,0.4505558609962463,0.4329216778278351,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6495248079299927,0.2443709671497345,1.1333945989608765,284.9933776855469,284.95001220703125,302.04998779296875,292.3607177734375,298.3838806152344,297.1438293457031,284.9926147460937,1.0,0.7095333337783813,0.3421511352062225,0.3421511352062225,1.0,1.0,-3.549088954925537,0.8962646722793579,2.6528241634368896,0.0952363386750221,0.9098674654960632,0.9098674654960632,0.0,284.6272277832031,290.0,58212.0234375,0.0,4275.15576171875,1.0,279.14080810546875,283.0513610839844,295.3354797363281,299.03717041015625,293.1499938964844,293.1499938964844,278.8500061035156,33586.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489336013793944,1.0,0.0,0.0,3.558697462081909,3.558720111846924,8.450363679912698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.904296875,0.0,1416.335693359375,1895.4371337890625,0.0,3853.349853515625,0.8830950856208801,1.0,0.0,3.0,1.0,0.0
18204840,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7387212514877319,0.3616388142108917,0.3318347334861755,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8753131031990051,0.61445152759552,0.5867276787757874,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9001491665840149,0.6682817935943604,0.470300942659378,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7929245233535767,0.4505558609962463,0.4329216778278351,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6495248079299927,0.2443709671497345,1.1333945989608765,284.9933776855469,284.95001220703125,302.04998779296875,292.3607177734375,298.3838806152344,297.1438293457031,284.9926147460937,1.0,0.7095333337783813,0.3421511352062225,0.3421511352062225,1.0,1.0,-3.549088954925537,0.8962646722793579,2.6528241634368896,0.0952363386750221,0.9098674654960632,0.9098674654960632,0.0,284.6272277832031,290.0,58212.0234375,0.0,4275.15576171875,1.0,279.14080810546875,283.0513610839844,295.3354797363281,299.03717041015625,293.1499938964844,293.1499938964844,278.8500061035156,33586.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489336013793944,1.0,0.0,0.0,3.558697462081909,3.558720111846924,8.450363679912698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.904296875,0.0,1416.335693359375,1895.4371337890625,0.0,3853.349853515625,0.8830950856208801,1.0,0.0,3.0,1.0,0.0
18204900,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.737702488899231,0.3610744178295135,0.3316049575805664,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8738899827003479,0.6134524345397949,0.5861024856567383,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8989555835723877,0.6677989959716797,0.4702476561069488,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7918244004249573,0.4501548111438751,0.4327929615974426,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.6487694382667542,0.2442521899938583,1.1336532831192017,284.8799133300781,284.95001220703125,302.04998779296875,292.3582458496094,298.3828430175781,297.1430053710937,284.8798522949219,1.0,0.7101288437843323,0.3420754671096802,0.3420754671096802,1.0,1.0,-3.54815936088562,0.895740270614624,2.652419090270996,0.0949438959360122,0.8292357325553894,0.8292357325553894,0.0,286.1090087890625,290.0,58940.2265625,0.0,4281.6650390625,1.0,278.9004821777344,282.91754150390625,295.3873596191406,299.2406616210937,293.1499938964844,293.1499938964844,278.8500061035156,38373.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547600746154784,1.0,0.0,0.0,3.5088107585906982,3.508833885192871,8.215106959141849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9619140625,0.0,1398.762451171875,1895.4371337890625,0.0,3905.741943359375,0.873273491859436,1.0,0.0,3.0,1.0,0.0
18204960,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7362492680549622,0.3604278564453125,0.3310816287994385,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8719975352287292,0.6123592853546143,0.5851369500160217,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8972347378730774,0.6672066450119019,0.4698736071586609,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7902824282646179,0.4496638476848602,0.4324033558368683,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6476604342460632,0.2440562844276428,1.1331857442855835,284.9091186523437,284.95001220703125,302.04998779296875,292.35675048828125,298.381103515625,297.141357421875,284.9098815917969,1.0,0.7105981111526489,0.3420135676860809,0.3420135676860809,1.0,1.0,-3.544888734817505,0.8945469260215759,2.650341749191284,0.0944553166627883,0.8305573463439941,0.8305573463439941,0.0,287.9150390625,293.0,58709.890625,0.0,4283.92919921875,1.0,278.85888671875,282.9474792480469,295.3759765625,299.1774597167969,293.1499938964844,293.1499938964844,279.1499938964844,38771.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564626216888428,1.0,0.0,0.0,3.431421995162964,3.4314446449279785,7.856725687815924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.05810546875,0.0,1322.8101806640625,1895.4371337890625,0.0,3920.9912109375,0.8591784834861755,1.0,0.0,3.0,1.0,0.0
18205020,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7343811392784119,0.3600349724292755,0.3306455016136169,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8693640828132629,0.6111640930175781,0.5839075446128845,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8950543403625488,0.6672492623329163,0.4697869122028351,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7882400751113892,0.4494322538375854,0.4321234226226806,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6462406516075134,0.2441077530384063,1.1334189176559448,284.9932861328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3814697265625,297.14276123046875,284.9925537109375,1.0,0.7116912603378296,0.3418897986412048,0.3418897986412048,1.0,1.0,-3.5427165031433105,0.8935010433197021,2.6492154598236084,0.0937093347311019,0.9075074791908264,0.9075074791908264,0.0,290.6639404296875,296.0,58070.3203125,0.0,4294.8154296875,1.0,279.14068603515625,283.0540771484375,295.3302917480469,299.020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33555.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476016163825988,1.0,0.0,0.0,3.547452449798584,3.547475099563598,8.397045121455449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8876953125,0.0,1404.267822265625,1895.4371337890625,0.0,3841.329833984375,0.8805524706840515,1.0,0.0,3.0,1.0,0.0
18205080,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7343811392784119,0.3600349724292755,0.3306455016136169,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8693640828132629,0.6111640930175781,0.5839075446128845,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8950543403625488,0.6672492623329163,0.4697869122028351,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7882400751113892,0.4494322538375854,0.4321234226226806,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6462406516075134,0.2441077530384063,1.1334189176559448,284.9932861328125,284.95001220703125,302.04998779296875,292.35675048828125,298.3814697265625,297.14276123046875,284.9925537109375,1.0,0.7116912603378296,0.3418897986412048,0.3418897986412048,1.0,1.0,-3.5427165031433105,0.8935010433197021,2.6492154598236084,0.0937093347311019,0.9075074791908264,0.9075074791908264,0.0,290.6639404296875,296.0,58070.3203125,0.0,4294.8154296875,1.0,279.14068603515625,283.0540771484375,295.3302917480469,299.020751953125,293.1499938964844,293.1499938964844,278.8500061035156,33555.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476016163825988,1.0,0.0,0.0,3.547452449798584,3.547475099563598,8.397045121455449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.8876953125,0.0,1404.267822265625,1895.4371337890625,0.0,3841.329833984375,0.8805524706840515,1.0,0.0,3.0,1.0,0.0
18205140,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7319826483726501,0.3588164150714874,0.3298792541027069,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.86616450548172,0.6090714931488037,0.5823087096214294,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8922032713890076,0.6661182641983032,0.4693140387535095,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.785672664642334,0.4485287964344024,0.4315889775753021,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6444518566131592,0.2437873482704162,1.133172631263733,284.9098205566406,284.95001220703125,302.04998779296875,292.36102294921875,298.37890625,297.1404724121094,284.9100952148437,1.0,0.7127380967140198,0.3417659997940063,0.3417659997940063,1.0,1.0,-3.538371562957764,0.8917855620384216,2.6465859413146973,0.0929906815290451,0.8290790319442749,0.8290790319442749,0.0,293.9526062011719,299.0,58593.5703125,0.0,4303.162109375,1.0,278.8592224121094,282.95025634765625,295.3786926269531,299.169921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548791646957396,1.0,0.0,0.0,3.4230949878692627,3.4231173992156982,7.818639460310806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.9072265625,0.0,1313.3394775390625,1895.4371337890625,0.0,3906.80908203125,0.8571813106536865,1.0,0.0,3.0,1.0,0.0
18205200,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7319826483726501,0.3588164150714874,0.3298792541027069,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.86616450548172,0.6090714931488037,0.5823087096214294,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8922032713890076,0.6661182641983032,0.4693140387535095,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.785672664642334,0.4485287964344024,0.4315889775753021,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.6444518566131592,0.2437873482704162,1.133172631263733,284.9098205566406,284.95001220703125,302.04998779296875,292.36102294921875,298.37890625,297.1404724121094,284.9100952148437,1.0,0.7127380967140198,0.3417659997940063,0.3417659997940063,1.0,1.0,-3.538371562957764,0.8917855620384216,2.6465859413146973,0.0929906815290451,0.8290790319442749,0.8290790319442749,0.0,293.9526062011719,299.0,58593.5703125,0.0,4303.162109375,1.0,278.8592224121094,282.95025634765625,295.3786926269531,299.169921875,293.1499938964844,293.1499938964844,279.1499938964844,38602.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548791646957396,1.0,0.0,0.0,3.4230949878692627,3.4231173992156982,7.818639460310806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.9072265625,0.0,1313.3394775390625,1895.4371337890625,0.0,3906.80908203125,0.8571813106536865,1.0,0.0,3.0,1.0,0.0
18205260,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7300178408622742,0.3582366406917572,0.3293495178222656,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8634634613990784,0.6076928973197937,0.580986499786377,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8899042010307312,0.6659279465675354,0.4691243171691894,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7835241556167603,0.4481046199798584,0.4312063753604889,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6429210901260376,0.2436456084251403,1.132921814918518,284.9925842285156,284.95001220703125,302.0492858886719,292.3669738769531,298.3777770996094,297.1400451660156,284.9917907714844,1.0,0.7137606739997864,0.3416776657104492,0.3416776657104492,1.0,1.0,-3.5351483821868896,0.8905263543128967,2.6446220874786377,0.0923396497964859,0.9050809144973756,0.9050809144973756,0.0,296.84002685546875,302.0,57942.2734375,0.0,4312.05419921875,1.0,279.140625,283.0559387207031,295.3403625488281,299.0216979980469,293.1499938964844,293.1499938964844,278.8500061035156,33550.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459854364395142,1.0,0.0,0.0,3.5378968715667725,3.537919282913208,8.351868245881633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5009765625,0.0,1394.226318359375,1895.4371337890625,0.0,3826.724609375,0.8783963918685913,1.0,0.0,3.0,1.0,0.0
18205320,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7300178408622742,0.3582366406917572,0.3293495178222656,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8634634613990784,0.6076928973197937,0.580986499786377,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8899042010307312,0.6659279465675354,0.4691243171691894,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7835241556167603,0.4481046199798584,0.4312063753604889,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6429210901260376,0.2436456084251403,1.132921814918518,284.9925842285156,284.95001220703125,302.0492858886719,292.3669738769531,298.3777770996094,297.1400451660156,284.9917907714844,1.0,0.7137606739997864,0.3416776657104492,0.3416776657104492,1.0,1.0,-3.5351483821868896,0.8905263543128967,2.6446220874786377,0.0923396497964859,0.9050809144973756,0.9050809144973756,0.0,296.84002685546875,302.0,57942.2734375,0.0,4312.05419921875,1.0,279.140625,283.0559387207031,295.3403625488281,299.0216979980469,293.1499938964844,293.1499938964844,278.8500061035156,33550.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459854364395142,1.0,0.0,0.0,3.5378968715667725,3.537919282913208,8.351868245881633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.5009765625,0.0,1394.226318359375,1895.4371337890625,0.0,3826.724609375,0.8783963918685913,1.0,0.0,3.0,1.0,0.0
18205380,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7272154092788696,0.356618732213974,0.328283816576004,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8598914742469788,0.6051917672157288,0.5790695548057556,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8866178393363953,0.6643566489219666,0.4683908820152282,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7805172204971313,0.4467688798904419,0.4303339123725891,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6406522989273071,0.2428555190563202,1.130943775177002,284.9084167480469,284.95001220703125,302.047119140625,292.3717956542969,298.37139892578125,297.133544921875,284.9085693359375,1.0,0.7145453095436096,0.3415893316268921,0.3415893316268921,1.0,1.0,-3.527260065078736,0.8878430128097534,2.6394169330596924,0.0915175080299377,0.8255200386047363,0.8255200386047363,0.0,300.4953918457031,305.0,58389.359375,0.0,4313.1552734375,1.0,278.8593139648437,282.9529724121094,295.3901062011719,299.17022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38710.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534175395965576,1.0,0.0,0.0,3.4090232849121094,3.409045457839966,7.754489956823818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.0068359375,0.0,1300.172119140625,1895.4371337890625,0.0,3893.697265625,0.8541544675827026,1.0,0.0,3.0,1.0,0.0
