time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205440,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7272154092788696,0.356618732213974,0.328283816576004,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8598914742469788,0.6051917672157288,0.5790695548057556,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8866178393363953,0.6643566489219666,0.4683908820152282,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.7805172204971313,0.4467688798904419,0.4303339123725891,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6406522989273071,0.2428555190563202,1.130943775177002,284.9084167480469,284.95001220703125,302.047119140625,292.3717956542969,298.37139892578125,297.133544921875,284.9085693359375,1.0,0.7145453095436096,0.3415893316268921,0.3415893316268921,1.0,1.0,-3.527260065078736,0.8878430128097534,2.6394169330596924,0.0915175080299377,0.8255200386047363,0.8255200386047363,0.0,300.4953918457031,305.0,58389.359375,0.0,4313.1552734375,1.0,278.8593139648437,282.9529724121094,295.3901062011719,299.17022705078125,293.1499938964844,293.1499938964844,279.1499938964844,38710.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534175395965576,1.0,0.0,0.0,3.4090232849121094,3.409045457839966,7.754489956823818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.0068359375,0.0,1300.172119140625,1895.4371337890625,0.0,3893.697265625,0.8541544675827026,1.0,0.0,3.0,1.0,0.0
18205500,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7258535623550415,0.3561217784881592,0.3277314603328705,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8581722378730774,0.6042765378952026,0.5780832171440125,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8850502967834473,0.6640236973762512,0.4680206179618835,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7790488004684448,0.4463243186473846,0.4298419654369354,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6394941806793213,0.2425337433815002,1.1295065879821775,285.0064697265625,284.95001220703125,302.04547119140625,292.373779296875,298.3686828613281,297.1311340332031,285.0063781738281,1.0,0.7148247361183167,0.3415451645851135,0.3415451645851135,1.0,1.0,-3.5226380825042725,0.8863001465797424,2.636337757110596,0.0909403860569,0.8939546346664429,0.8939546346664429,0.0,302.2090759277344,305.0,57618.26171875,0.0,4311.2275390625,1.0,279.0957946777344,283.0724182128906,295.3388977050781,298.9669494628906,293.1499938964844,293.1499938964844,279.1499938964844,34064.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470847845077516,1.0,0.0,0.0,3.4593095779418945,3.459331512451172,7.984949661477003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.44140625,0.0,1317.4613037109375,1895.4371337890625,0.0,3836.661865234375,0.8629549145698547,1.0,0.0,3.0,1.0,0.0
18205560,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7248578071594238,0.3556907474994659,0.3274194300174713,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8568494319915771,0.6034365296363831,0.577374279499054,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8839287757873535,0.6637742519378662,0.467912882566452,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7779493927955627,0.4459433555603027,0.4295542240142822,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.6386131644248962,0.2422539442777633,1.1285560131072998,284.9881896972656,284.95001220703125,302.04351806640625,292.3755187988281,298.3665771484375,297.12939453125,284.9870300292969,1.0,0.7151718139648438,0.3415307700634002,0.3415307700634002,1.0,1.0,-3.519789695739746,0.8853827118873596,2.634406805038452,0.0906425267457962,0.8976091742515564,0.8976091742515564,0.0,303.6224975585937,308.0,57658.71484375,0.0,4312.18408203125,1.0,279.14129638671875,283.05718994140625,295.3475646972656,299.013916015625,293.1499938964844,293.1499938964844,279.45001220703125,33634.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443970918655396,1.0,0.0,0.0,3.520237445831299,3.520259618759156,8.268699502878007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.96923828125,0.0,1376.4642333984375,1895.4371337890625,0.0,3812.34912109375,0.8742625117301941,1.0,0.0,3.0,1.0,0.0
18205620,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7229272127151489,0.3549208045005798,0.3268431425094604,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8542944192886353,0.601879894733429,0.5760284662246704,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8817667365074158,0.6634066700935364,0.4677454531192779,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7758350968360901,0.4452787339687347,0.4290414750576019,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6369239687919617,0.2417504638433456,1.1268432140350342,285.04083251953125,284.95001220703125,302.0384826660156,292.3781433105469,298.3628234863281,297.126708984375,285.038330078125,1.0,0.7159197330474854,0.3415019810199737,0.3415019810199737,1.0,1.0,-3.514598608016968,0.8837119340896606,2.6308865547180176,0.0901399627327919,0.995321810245514,0.995321810245514,0.0,306.44390869140625,311.0,57174.37890625,0.0,4315.388671875,1.0,279.44122314453125,283.1311340332031,295.35552978515625,298.9760131835937,293.1499938964844,293.1499938964844,279.1499938964844,31282.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372677206993104,1.0,0.0,0.0,3.707499504089356,3.707523107528688,9.171819215225696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.2919921875,0.0,1562.233154296875,1895.4371337890625,0.0,3747.571533203125,0.914824903011322,1.0,0.0,3.0,1.0,0.0
18205680,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.7229272127151489,0.3549208045005798,0.3268431425094604,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8542944192886353,0.601879894733429,0.5760284662246704,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8817667365074158,0.6634066700935364,0.4677454531192779,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7758350968360901,0.4452787339687347,0.4290414750576019,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.6369239687919617,0.2417504638433456,1.1268432140350342,285.04083251953125,284.95001220703125,302.0384826660156,292.3781433105469,298.3628234863281,297.126708984375,285.038330078125,1.0,0.7159197330474854,0.3415019810199737,0.3415019810199737,1.0,1.0,-3.514598608016968,0.8837119340896606,2.6308865547180176,0.0901399627327919,0.995321810245514,0.995321810245514,0.0,306.44390869140625,311.0,57174.37890625,0.0,4315.388671875,1.0,279.44122314453125,283.1311340332031,295.35552978515625,298.9760131835937,293.1499938964844,293.1499938964844,279.1499938964844,31282.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372677206993104,1.0,0.0,0.0,3.707499504089356,3.707523107528688,9.171819215225696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.2919921875,0.0,1562.233154296875,1895.4371337890625,0.0,3747.571533203125,0.914824903011322,1.0,0.0,3.0,1.0,0.0
18205740,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.719734787940979,0.3527442514896393,0.3254033923149109,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8504948616027832,0.5987673997879028,0.5736892223358154,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8781489133834839,0.6610785722732544,0.4666282832622528,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7725186347961426,0.4433923959732055,0.4277695417404175,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.634294867515564,0.2404728531837463,1.1230096817016602,284.8856811523437,284.95001220703125,302.0320739746094,292.3796691894531,298.3529968261719,297.1170959472656,284.8866882324219,1.0,0.7163147330284119,0.3414731919765472,0.3414731919765472,1.0,1.0,-3.502582550048828,0.8799548149108887,2.6226277351379395,0.0892748832702636,0.8745439052581787,0.8745439052581787,0.0,310.32525634765625,314.0,57960.2890625,0.0,4306.873046875,1.0,279.1567077636719,282.95489501953125,295.414794921875,299.1677551269531,293.1499938964844,293.1499938964844,279.45001220703125,38010.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948476254940033,1.0,0.0,0.0,3.645629167556762,3.645653486251831,8.868256600180757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3017578125,0.0,1543.3367919921875,1895.4371337890625,0.0,3849.224609375,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
18205800,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.719734787940979,0.3527442514896393,0.3254033923149109,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8504948616027832,0.5987673997879028,0.5736892223358154,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8781489133834839,0.6610785722732544,0.4666282832622528,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7725186347961426,0.4433923959732055,0.4277695417404175,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.634294867515564,0.2404728531837463,1.1230096817016602,284.8856811523437,284.95001220703125,302.0320739746094,292.3796691894531,298.3529968261719,297.1170959472656,284.8866882324219,1.0,0.7163147330284119,0.3414731919765472,0.3414731919765472,1.0,1.0,-3.502582550048828,0.8799548149108887,2.6226277351379395,0.0892748832702636,0.8745439052581787,0.8745439052581787,0.0,310.32525634765625,314.0,57960.2890625,0.0,4306.873046875,1.0,279.1567077636719,282.95489501953125,295.414794921875,299.1677551269531,293.1499938964844,293.1499938964844,279.45001220703125,38010.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948476254940033,1.0,0.0,0.0,3.645629167556762,3.645653486251831,8.868256600180757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3017578125,0.0,1543.3367919921875,1895.4371337890625,0.0,3849.224609375,0.9054346084594728,1.0,0.0,3.0,1.0,0.0
18205860,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7169626355171204,0.351459264755249,0.3241231143474579,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8472230434417725,0.5965955257415771,0.5714962482452393,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8751353621482849,0.660007655620575,0.4657078385353088,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7696427702903748,0.4421583414077759,0.4265266358852386,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.631889820098877,0.2394667714834213,1.118604063987732,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.3456420898437,297.1109619140625,284.988037109375,1.0,0.7164564728736877,0.3414969742298126,0.3414969742298126,1.0,1.0,-3.4904935359954834,0.8763455152511597,2.6141481399536133,0.0882979780435562,0.9566877484321594,0.9566877484321594,0.0,313.5600891113281,302.0,57006.26171875,0.0,4294.35400390625,1.0,279.4422607421875,283.0855407714844,295.3580627441406,298.987548828125,293.1499938964844,293.1499938964844,279.1499938964844,33754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94035804271698,1.0,0.0,0.0,3.7407474517822266,3.740771770477295,9.337057917946368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.9541015625,0.0,1619.271240234375,1895.4371337890625,0.0,3775.699951171875,0.924113929271698,1.0,0.0,3.0,1.0,0.0
18205920,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7169626355171204,0.351459264755249,0.3241231143474579,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8472230434417725,0.5965955257415771,0.5714962482452393,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.8751353621482849,0.660007655620575,0.4657078385353088,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7696427702903748,0.4421583414077759,0.4265266358852386,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.631889820098877,0.2394667714834213,1.118604063987732,284.989013671875,284.95001220703125,302.0242614746094,292.380126953125,298.3456420898437,297.1109619140625,284.988037109375,1.0,0.7164564728736877,0.3414969742298126,0.3414969742298126,1.0,1.0,-3.4904935359954834,0.8763455152511597,2.6141481399536133,0.0882979780435562,0.9566877484321594,0.9566877484321594,0.0,313.5600891113281,302.0,57006.26171875,0.0,4294.35400390625,1.0,279.4422607421875,283.0855407714844,295.3580627441406,298.987548828125,293.1499938964844,293.1499938964844,279.1499938964844,33754.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94035804271698,1.0,0.0,0.0,3.7407474517822266,3.740771770477295,9.337057917946368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.9541015625,0.0,1619.271240234375,1895.4371337890625,0.0,3775.699951171875,0.924113929271698,1.0,0.0,3.0,1.0,0.0
18205980,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7171609997749329,0.3493924140930176,0.322384774684906,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8476275205612183,0.5935489535331726,0.5687893629074097,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8761109113693237,0.6577974557876587,0.4643373787403106,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.770228922367096,0.4402603209018707,0.4248354732990265,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6320347785949707,0.2380756437778473,1.1124613285064695,284.8844299316406,284.95001220703125,302.0150451660156,292.3795166015625,298.3356018066406,297.1021728515625,284.8857116699219,1.0,0.7123945355415344,0.341520756483078,0.341520756483078,1.0,1.0,-3.4740893840789795,0.8714105486869812,2.602678775787353,0.0872568041086196,0.8520792126655579,0.8520792126655579,0.0,309.9198303222656,290.0,57371.86328125,0.0,4229.77001953125,1.0,279.1573791503906,282.9659118652344,295.3988647460937,299.1195983886719,293.1499938964844,293.1499938964844,279.45001220703125,39604.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948034405708313,1.0,0.0,0.0,3.598018884658813,3.5980429649353027,8.638138524474925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.8720703125,0.0,1502.6907958984375,1895.4371337890625,0.0,3845.2373046875,0.8964569568634033,1.0,0.0,3.0,1.0,0.0
18206040,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7171609997749329,0.3493924140930176,0.322384774684906,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8476275205612183,0.5935489535331726,0.5687893629074097,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8761109113693237,0.6577974557876587,0.4643373787403106,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.770228922367096,0.4402603209018707,0.4248354732990265,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.6320347785949707,0.2380756437778473,1.1124613285064695,284.8844299316406,284.95001220703125,302.0150451660156,292.3795166015625,298.3356018066406,297.1021728515625,284.8857116699219,1.0,0.7123945355415344,0.341520756483078,0.341520756483078,1.0,1.0,-3.4740893840789795,0.8714105486869812,2.602678775787353,0.0872568041086196,0.8520792126655579,0.8520792126655579,0.0,309.9198303222656,290.0,57371.86328125,0.0,4229.77001953125,1.0,279.1573791503906,282.9659118652344,295.3988647460937,299.1195983886719,293.1499938964844,293.1499938964844,279.45001220703125,39604.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948034405708313,1.0,0.0,0.0,3.598018884658813,3.5980429649353027,8.638138524474925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.8720703125,0.0,1502.6907958984375,1895.4371337890625,0.0,3845.2373046875,0.8964569568634033,1.0,0.0,3.0,1.0,0.0
18206100,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7181001305580139,0.3487747013568878,0.3214806616306305,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8488315343856812,0.5924628973007202,0.5673849582672119,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8777071833610535,0.6572641134262085,0.4636283218860626,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.771457850933075,0.4396299719810486,0.4239189028739929,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6327749490737915,0.2375443577766418,1.1089460849761963,284.998779296875,284.95001220703125,302.00994873046875,292.3788146972656,298.3317565917969,297.0995788574219,284.99981689453125,1.0,0.7095504999160767,0.3415326476097107,0.3415326476097107,1.0,1.0,-3.465122699737549,0.8687148690223694,2.596407890319824,0.0865261629223823,0.9261733293533324,0.9261733293533324,0.0,306.3409423828125,290.0,56407.9375,0.0,4185.306640625,1.0,279.4002380371094,283.1050109863281,295.3397827148437,298.89752197265625,293.1499938964844,293.1499938964844,279.45001220703125,34854.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410009384155272,1.0,0.0,0.0,3.6327953338623047,3.632818937301636,8.805927791399881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.4521484375,0.0,1505.5794677734375,1895.4371337890625,0.0,3781.542236328125,0.9022806286811828,1.0,0.0,3.0,1.0,0.0
18206160,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7198414206504822,0.3483090996742248,0.3208836913108825,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8509194850921631,0.5915412902832031,0.5663312673568726,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8802987933158875,0.6569157838821411,0.4632512331008911,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7735300660133362,0.4391427040100097,0.4232667088508606,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.634157657623291,0.2371260672807693,1.106131672859192,284.9884033203125,284.95001220703125,302.0044860839844,292.3778381347656,298.3293762207031,297.098388671875,284.9871826171875,1.0,0.7064995765686035,0.3416272699832916,0.3416272699832916,1.0,1.0,-3.4585118293762207,0.8669758439064026,2.591536045074463,0.0862739607691764,0.9342847466468812,0.9342847466468812,0.0,301.7535705566406,278.0,56358.30078125,0.0,4141.14501953125,1.0,279.4428405761719,283.0977783203125,295.3443298339844,298.9337463378906,293.1499938964844,293.1499938964844,279.1499938964844,34080.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376723766326904,1.0,0.0,0.0,3.686580896377564,3.6866049766540527,9.068612598639448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.3974609375,0.0,1559.7431640625,1895.4371337890625,0.0,3751.25927734375,0.911953330039978,1.0,0.0,3.0,1.0,0.0
18206220,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.723097026348114,0.3464062809944153,0.319073736667633,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8550841212272644,0.5886193513870239,0.5635088682174683,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8853867053985596,0.6548190116882324,0.4617908596992492,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7776623368263245,0.4373460114002228,0.4214368760585785,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6369291543960571,0.2358259111642837,1.0992565155029297,284.89453125,284.95001220703125,301.9925537109375,292.3750915527344,298.3210754394531,297.092041015625,284.89532470703125,1.0,0.6995912790298462,0.3418164849281311,0.3418164849281311,1.0,1.0,-3.440723180770874,0.8621230721473694,2.5786001682281494,0.0855995342135429,0.8403366208076477,0.8403366208076477,0.0,292.1639709472656,266.0,56643.15234375,0.0,4039.254638671875,1.0,279.1582336425781,282.9903564453125,295.3885803222656,299.0631103515625,293.1499938964844,293.1499938964844,279.45001220703125,39595.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442870616912842,1.0,0.0,0.0,3.5314791202545166,3.531502723693848,8.321595146298932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4609375,0.0,1431.2918701171875,1895.4371337890625,0.0,3811.352783203125,0.8819193840026855,1.0,0.0,3.0,1.0,0.0
18206280,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.723097026348114,0.3464062809944153,0.319073736667633,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8550841212272644,0.5886193513870239,0.5635088682174683,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8853867053985596,0.6548190116882324,0.4617908596992492,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7776623368263245,0.4373460114002228,0.4214368760585785,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6369291543960571,0.2358259111642837,1.0992565155029297,284.89453125,284.95001220703125,301.9925537109375,292.3750915527344,298.3210754394531,297.092041015625,284.89532470703125,1.0,0.6995912790298462,0.3418164849281311,0.3418164849281311,1.0,1.0,-3.440723180770874,0.8621230721473694,2.5786001682281494,0.0855995342135429,0.8403366208076477,0.8403366208076477,0.0,292.1639709472656,266.0,56643.15234375,0.0,4039.254638671875,1.0,279.1582336425781,282.9903564453125,295.3885803222656,299.0631103515625,293.1499938964844,293.1499938964844,279.45001220703125,39595.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442870616912842,1.0,0.0,0.0,3.5314791202545166,3.531502723693848,8.321595146298932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.4609375,0.0,1431.2918701171875,1895.4371337890625,0.0,3811.352783203125,0.8819193840026855,1.0,0.0,3.0,1.0,0.0
18206340,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7275533080101013,0.3453590869903564,0.3175428211688995,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8607557415962219,0.5866131782531738,0.560987651348114,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8921303749084473,0.6538978219032288,0.4606386423110962,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7831822037696838,0.4362328052520752,0.4197979569435119,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6407203078269958,0.2349097728729248,1.0926570892333984,284.9894714355469,284.95001220703125,301.9792785644531,292.3713073730469,298.315673828125,297.08984375,284.9884948730469,1.0,0.6921511888504028,0.3420056998729706,0.3420056998729706,1.0,1.0,-3.4245474338531494,0.8577631115913391,2.566784143447876,0.084858052432537,0.9195090532302856,0.9195090532302856,0.0,281.09637451171875,254.0,55675.88671875,0.0,3933.732421875,1.0,279.4413146972656,283.1128845214844,295.3369140625,298.88330078125,293.1499938964844,293.1499938964844,279.1499938964844,34063.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337035417556764,1.0,0.0,0.0,3.6251184940338135,3.625141859054565,8.768750490162347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2392578125,0.0,1491.271484375,1895.4371337890625,0.0,3715.04052734375,0.8982978463172913,1.0,0.0,3.0,1.0,0.0
18206400,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7275533080101013,0.3453590869903564,0.3175428211688995,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8607557415962219,0.5866131782531738,0.560987651348114,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8921303749084473,0.6538978219032288,0.4606386423110962,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.7831822037696838,0.4362328052520752,0.4197979569435119,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.6407203078269958,0.2349097728729248,1.0926570892333984,284.9894714355469,284.95001220703125,301.9792785644531,292.3713073730469,298.315673828125,297.08984375,284.9884948730469,1.0,0.6921511888504028,0.3420056998729706,0.3420056998729706,1.0,1.0,-3.4245474338531494,0.8577631115913391,2.566784143447876,0.084858052432537,0.9195090532302856,0.9195090532302856,0.0,281.09637451171875,254.0,55675.88671875,0.0,3933.732421875,1.0,279.4413146972656,283.1128845214844,295.3369140625,298.88330078125,293.1499938964844,293.1499938964844,279.1499938964844,34063.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337035417556764,1.0,0.0,0.0,3.6251184940338135,3.625141859054565,8.768750490162347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2392578125,0.0,1491.271484375,1895.4371337890625,0.0,3715.04052734375,0.8982978463172913,1.0,0.0,3.0,1.0,0.0
18206460,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.73198002576828,0.3434644937515259,0.3156774044036865,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8665947318077087,0.5836691856384277,0.558076024055481,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8989559412002563,0.6517390012741089,0.4590809643268585,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7888338565826416,0.4344103932380676,0.4178809523582458,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6446664333343506,0.233608677983284,1.0855112075805664,284.89923095703125,284.95001220703125,301.9646911621094,292.3664855957031,298.30767822265625,297.0845642089844,284.8997497558594,1.0,0.68434739112854,0.3422532677650451,0.3422532677650451,1.0,1.0,-3.4060370922088623,0.8528445959091187,2.553192377090454,0.0842901393771171,0.8304086923599243,0.8304086923599243,0.0,270.0747375488281,242.0,55925.83984375,0.0,3823.6533203125,1.0,279.15869140625,283.00946044921875,295.379638671875,299.0099792480469,293.1499938964844,293.1499938964844,279.45001220703125,39495.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402303099632264,1.0,0.0,0.0,3.470343828201294,3.470366716384888,8.035969472075521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.87353515625,0.0,1367.190185546875,1895.4371337890625,0.0,3774.5390625,0.8683724403381348,1.0,0.0,3.0,1.0,0.0
18206520,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.73198002576828,0.3434644937515259,0.3156774044036865,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8665947318077087,0.5836691856384277,0.558076024055481,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8989559412002563,0.6517390012741089,0.4590809643268585,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7888338565826416,0.4344103932380676,0.4178809523582458,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6446664333343506,0.233608677983284,1.0855112075805664,284.89923095703125,284.95001220703125,301.9646911621094,292.3664855957031,298.30767822265625,297.0845642089844,284.8997497558594,1.0,0.68434739112854,0.3422532677650451,0.3422532677650451,1.0,1.0,-3.4060370922088623,0.8528445959091187,2.553192377090454,0.0842901393771171,0.8304086923599243,0.8304086923599243,0.0,270.0747375488281,242.0,55925.83984375,0.0,3823.6533203125,1.0,279.15869140625,283.00946044921875,295.379638671875,299.0099792480469,293.1499938964844,293.1499938964844,279.45001220703125,39495.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402303099632264,1.0,0.0,0.0,3.470343828201294,3.470366716384888,8.035969472075521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.87353515625,0.0,1367.190185546875,1895.4371337890625,0.0,3774.5390625,0.8683724403381348,1.0,0.0,3.0,1.0,0.0
18206580,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.737465500831604,0.34236940741539,0.3140963912010193,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8737534880638123,0.5815843343734741,0.5554744005203247,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.907289981842041,0.6506937146186829,0.4578405320644378,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7956461310386658,0.4332237243652344,0.4161628782749176,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6495172381401062,0.2326510548591613,1.078660488128662,284.98779296875,284.95001220703125,301.9487609863281,292.3606262207031,298.3021850585937,297.0829162597656,284.98687744140625,1.0,0.67634117603302,0.3425008058547973,0.3425008058547973,1.0,1.0,-3.389202117919922,0.8484426736831665,2.540759325027466,0.08367770165205,0.9057984948158264,0.9057984948158264,0.0,258.3044128417969,230.0,54988.859375,0.0,3714.409423828125,1.0,279.4409484863281,283.1253662109375,295.32635498046875,298.83056640625,293.1499938964844,293.1499938964844,279.1499938964844,34017.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296787977218628,1.0,0.0,0.0,3.5677764415740967,3.5677993297576904,8.493536256537482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3671875,0.0,1429.1031494140625,1895.4371337890625,0.0,3678.19677734375,0.8854197263717651,1.0,0.0,3.0,1.0,0.0
18206640,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.737465500831604,0.34236940741539,0.3140963912010193,296.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8737534880638123,0.5815843343734741,0.5554744005203247,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.907289981842041,0.6506937146186829,0.4578405320644378,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7956461310386658,0.4332237243652344,0.4161628782749176,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.6495172381401062,0.2326510548591613,1.078660488128662,284.98779296875,284.95001220703125,301.9487609863281,292.3606262207031,298.3021850585937,297.0829162597656,284.98687744140625,1.0,0.67634117603302,0.3425008058547973,0.3425008058547973,1.0,1.0,-3.389202117919922,0.8484426736831665,2.540759325027466,0.08367770165205,0.9057984948158264,0.9057984948158264,0.0,258.3044128417969,230.0,54988.859375,0.0,3714.409423828125,1.0,279.4409484863281,283.1253662109375,295.32635498046875,298.83056640625,293.1499938964844,293.1499938964844,279.1499938964844,34017.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296787977218628,1.0,0.0,0.0,3.5677764415740967,3.5677993297576904,8.493536256537482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.3671875,0.0,1429.1031494140625,1895.4371337890625,0.0,3678.19677734375,0.8854197263717651,1.0,0.0,3.0,1.0,0.0
18206700,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7403577566146851,0.3414554595947265,0.3132892251014709,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8775380253791809,0.5801392793655396,0.5541540384292603,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9118845462799072,0.6496297121047974,0.45718514919281,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7992232441902161,0.4323328137397766,0.4153001606464386,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6521263122558594,0.2320211380720138,1.075326681137085,284.8710327148437,284.95001220703125,301.9403076171875,292.3573303222656,298.29840087890625,297.0809020996094,284.8705444335937,1.0,0.672314465045929,0.3426246047019958,0.3426246047019958,1.0,1.0,-3.380814552307129,0.8462417721748352,2.5345728397369385,0.083486758172512,0.8208315372467041,0.8208315372467041,0.0,252.4659881591797,230.0,55562.1875,0.0,3660.499267578125,1.0,279.2004089355469,282.99169921875,295.38043212890625,299.02569580078125,293.1499938964844,293.1499938964844,279.1499938964844,39094.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350555539131165,1.0,0.0,0.0,3.5044820308685303,3.5045053958892822,8.194849669962423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.3115234375,0.0,1399.4488525390625,1895.4371337890625,0.0,3727.39208984375,0.8726692795753479,1.0,0.0,3.0,1.0,0.0
18206760,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.742902398109436,0.3404533267021179,0.3121901750564575,296.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8809659481048584,0.5785912275314331,0.552492618560791,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9161476492881776,0.6484508514404297,0.4562051594257355,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8024481534957886,0.4313450157642364,0.4141718447208404,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6544654369354248,0.2313094437122345,1.071251392364502,284.9012145996094,284.95001220703125,301.9315185546875,292.353759765625,298.2939758300781,297.0781555175781,284.9022827148437,1.0,0.6681278944015503,0.3427897691726684,0.3427897691726684,1.0,1.0,-3.3700597286224365,0.8434315323829651,2.526628255844116,0.083165667951107,0.820088267326355,0.820088267326355,0.0,246.91867065429688,218.0,55178.4140625,0.0,3602.901123046875,1.0,279.1595764160156,283.02740478515625,295.3671875,298.9529724121094,293.1499938964844,293.1499938964844,279.45001220703125,39609.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361677169799804,1.0,0.0,0.0,3.408283233642578,3.4083056449890137,7.751123121124692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.0107421875,0.0,1305.724365234375,1895.4371337890625,0.0,3737.5419921875,0.8547825217247009,1.0,0.0,3.0,1.0,0.0
18206820,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7495536804199219,0.3392958343029022,0.3105589151382446,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8895896077156067,0.5764153003692627,0.5498121380805969,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9270126223564148,0.6472722887992859,0.4548788070678711,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8103455901145935,0.4300705790519714,0.412375658750534,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6604310274124146,0.230289414525032,1.064131259918213,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2882385253906,297.07666015625,284.984130859375,1.0,0.6597936153411865,0.343120127916336,0.343120127916336,1.0,1.0,-3.3525493144989014,0.8390514254570007,2.513497829437256,0.0827418640255928,0.8918038010597229,0.8918038010597229,0.0,234.9917755126953,206.0,54279.97265625,0.0,3493.291015625,1.0,279.4404296875,283.1373596191406,295.3116760253906,298.77264404296875,293.1499938964844,293.1499938964844,279.75,34032.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925650417804718,1.0,0.0,0.0,3.5097458362579346,3.509768009185791,8.219485039262509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.3642578125,0.0,1368.5006103515625,1895.4371337890625,0.0,3641.2099609375,0.8724328875541687,1.0,0.0,3.0,1.0,0.0
18206880,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7495536804199219,0.3392958343029022,0.3105589151382446,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8895896077156067,0.5764153003692627,0.5498121380805969,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9270126223564148,0.6472722887992859,0.4548788070678711,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8103455901145935,0.4300705790519714,0.412375658750534,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6604310274124146,0.230289414525032,1.064131259918213,284.9849853515625,284.95001220703125,301.9129943847656,292.34588623046875,298.2882385253906,297.07666015625,284.984130859375,1.0,0.6597936153411865,0.343120127916336,0.343120127916336,1.0,1.0,-3.3525493144989014,0.8390514254570007,2.513497829437256,0.0827418640255928,0.8918038010597229,0.8918038010597229,0.0,234.9917755126953,206.0,54279.97265625,0.0,3493.291015625,1.0,279.4404296875,283.1373596191406,295.3116760253906,298.77264404296875,293.1499938964844,293.1499938964844,279.75,34032.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925650417804718,1.0,0.0,0.0,3.5097458362579346,3.509768009185791,8.219485039262509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.3642578125,0.0,1368.5006103515625,1895.4371337890625,0.0,3641.2099609375,0.8724328875541687,1.0,0.0,3.0,1.0,0.0
18206940,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7575737237930298,0.3383464217185974,0.3092591464519501,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8997071385383606,0.5744853019714355,0.5475242733955383,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9396437406539916,0.6463503241539001,0.4538913071155548,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8190908432006836,0.4290108978748321,0.4108999669551849,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6676461100578308,0.2294463664293289,1.058072209358215,285.0388488769531,284.95001220703125,301.8931884765625,292.3370056152344,298.2838439941406,297.0770874023437,285.0360717773437,1.0,0.6515907049179077,0.3434504866600036,0.3434504866600036,1.0,1.0,-3.337984800338745,0.8355631828308105,2.5024216175079346,0.0826237127184867,0.9887041449546814,0.9887041449546814,0.0,222.7947998046875,194.0,53634.828125,0.0,3389.962158203125,1.0,279.7411193847656,283.2133178710937,295.30780029296875,298.71270751953125,293.1499938964844,293.1499938964844,279.45001220703125,31365.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170410633087158,1.0,0.0,0.0,3.696276426315308,3.696300029754639,9.116374144468864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.220703125,0.0,1550.1522216796875,1895.4371337890625,0.0,3561.8271484375,0.9123336672782898,1.0,0.0,3.0,1.0,0.0
18207000,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7575737237930298,0.3383464217185974,0.3092591464519501,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8997071385383606,0.5744853019714355,0.5475242733955383,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.9396437406539916,0.6463503241539001,0.4538913071155548,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8190908432006836,0.4290108978748321,0.4108999669551849,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6676461100578308,0.2294463664293289,1.058072209358215,285.0388488769531,284.95001220703125,301.8931884765625,292.3370056152344,298.2838439941406,297.0770874023437,285.0360717773437,1.0,0.6515907049179077,0.3434504866600036,0.3434504866600036,1.0,1.0,-3.337984800338745,0.8355631828308105,2.5024216175079346,0.0826237127184867,0.9887041449546814,0.9887041449546814,0.0,222.7947998046875,194.0,53634.828125,0.0,3389.962158203125,1.0,279.7411193847656,283.2133178710937,295.30780029296875,298.71270751953125,293.1499938964844,293.1499938964844,279.45001220703125,31365.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170410633087158,1.0,0.0,0.0,3.696276426315308,3.696300029754639,9.116374144468864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.220703125,0.0,1550.1522216796875,1895.4371337890625,0.0,3561.8271484375,0.9123336672782898,1.0,0.0,3.0,1.0,0.0
18207060,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7647455334663391,0.3360652327537536,0.3071624338626861,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9090927839279176,0.5710757970809937,0.5443122982978821,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9507164359092712,0.6435200572013855,0.4519931077957153,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8268086910247803,0.4267958402633667,0.4087265431880951,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6742364764213562,0.2279188334941864,1.0502750873565674,284.8805236816406,284.95001220703125,301.8721008300781,292.3271179199219,298.2742004394531,297.0714416503906,284.8817138671875,1.0,0.6430449485778809,0.3438284993171692,0.3438284993171692,1.0,1.0,-3.317340850830078,0.8303197622299194,2.487020969390869,0.0822801440954208,0.8631393909454346,0.8631393909454346,0.0,211.6560821533203,182.0,54219.44921875,0.0,3279.77587890625,1.0,279.45684814453125,283.0390625,295.3605651855469,298.8845520019531,293.1499938964844,293.1499938964844,279.75,38564.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280911684036256,1.0,0.0,0.0,3.615455865859986,3.6154799461364746,8.722066695554531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.14697265625,0.0,1514.0787353515625,1895.4371337890625,0.0,3663.63232421875,0.899102509021759,1.0,0.0,3.0,1.0,0.0
18207120,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7647455334663391,0.3360652327537536,0.3071624338626861,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.9090927839279176,0.5710757970809937,0.5443122982978821,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9507164359092712,0.6435200572013855,0.4519931077957153,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8268086910247803,0.4267958402633667,0.4087265431880951,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6742364764213562,0.2279188334941864,1.0502750873565674,284.8805236816406,284.95001220703125,301.8721008300781,292.3271179199219,298.2742004394531,297.0714416503906,284.8817138671875,1.0,0.6430449485778809,0.3438284993171692,0.3438284993171692,1.0,1.0,-3.317340850830078,0.8303197622299194,2.487020969390869,0.0822801440954208,0.8631393909454346,0.8631393909454346,0.0,211.6560821533203,182.0,54219.44921875,0.0,3279.77587890625,1.0,279.45684814453125,283.0390625,295.3605651855469,298.8845520019531,293.1499938964844,293.1499938964844,279.75,38564.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280911684036256,1.0,0.0,0.0,3.615455865859986,3.6154799461364746,8.722066695554531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.14697265625,0.0,1514.0787353515625,1895.4371337890625,0.0,3663.63232421875,0.899102509021759,1.0,0.0,3.0,1.0,0.0
18207180,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7734739780426025,0.3346582949161529,0.3052301406860351,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.921071231365204,0.5685893893241882,0.5412539839744568,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9630878567695618,0.6419457793235779,0.450300931930542,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8358478546142578,0.4252366125583648,0.4066036343574524,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6820120811462402,0.2266858220100402,1.0421128273010254,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2665100097656,297.0687255859375,284.98345947265625,1.0,0.63420569896698,0.3442064821720123,0.3442064821720123,1.0,1.0,-3.296926736831665,0.8251472115516663,2.471779584884644,0.08168675750494,0.9427850842475892,0.9427850842475892,0.0,199.97955322265625,170.0,53154.0390625,0.0,3168.371826171875,1.0,279.7420349121094,283.1713256835937,295.2892761230469,298.68389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33927.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188599586486816,1.0,0.0,0.0,3.7055344581604,3.7055587768554688,9.162099559034688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.1005859375,0.0,1580.0892333984375,1895.4371337890625,0.0,3578.6337890625,0.91628098487854,1.0,0.0,3.0,1.0,0.0
18207240,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7734739780426025,0.3346582949161529,0.3052301406860351,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.921071231365204,0.5685893893241882,0.5412539839744568,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9630878567695618,0.6419457793235779,0.450300931930542,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8358478546142578,0.4252366125583648,0.4066036343574524,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.6820120811462402,0.2266858220100402,1.0421128273010254,284.98455810546875,284.95001220703125,301.8497314453125,292.3162536621094,298.2665100097656,297.0687255859375,284.98345947265625,1.0,0.63420569896698,0.3442064821720123,0.3442064821720123,1.0,1.0,-3.296926736831665,0.8251472115516663,2.471779584884644,0.08168675750494,0.9427850842475892,0.9427850842475892,0.0,199.97955322265625,170.0,53154.0390625,0.0,3168.371826171875,1.0,279.7420349121094,283.1713256835937,295.2892761230469,298.68389892578125,293.1499938964844,293.1499938964844,279.45001220703125,33927.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188599586486816,1.0,0.0,0.0,3.7055344581604,3.7055587768554688,9.162099559034688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.1005859375,0.0,1580.0892333984375,1895.4371337890625,0.0,3578.6337890625,0.91628098487854,1.0,0.0,3.0,1.0,0.0
