time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207300,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7784116864204407,0.3336518406867981,0.3043378591537475,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9279088973999025,0.5670095682144165,0.5398051738739014,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9695345759391784,0.6406972408294678,0.4495191276073456,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8409159183502197,0.4242102205753326,0.4056114852428436,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6863992214202881,0.2259486317634582,1.0382823944091797,284.85601806640625,284.95001220703125,301.8381042480469,292.3104553222656,298.2619934082031,297.066650390625,284.8539123535156,1.0,0.6297875642776489,0.3443954885005951,0.3443954885005951,1.0,1.0,-3.2873780727386475,0.8227525949478149,2.464625597000122,0.0815588980913162,0.8474551439285278,0.8474551439285278,0.0,194.0946350097656,170.0,53806.3046875,0.0,3114.322509765625,1.0,279.49713134765625,283.02362060546875,295.3399353027344,298.87646484375,293.1499938964844,293.1499938964844,279.45001220703125,38736.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248216152191162,1.0,0.0,0.0,3.651508092880249,3.651532411575317,8.896881240616494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2822265625,0.0,1555.3311767578125,1895.4371337890625,0.0,3633.586669921875,0.9050525426864624,1.0,0.0,3.0,1.0,0.0
18207360,297.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7828992009162903,0.3325217366218567,0.3031368851661682,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9342286586761476,0.5652888417243958,0.537995457649231,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.97520649433136,0.6392839550971985,0.4483892917633056,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8456427454948425,0.4230590164661407,0.4043402671813965,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6904182434082031,0.2251152545213699,1.033695101737976,284.8825988769531,284.95001220703125,301.8261413574219,292.3044128417969,298.2568054199219,297.0636901855469,284.8843078613281,1.0,0.6252085566520691,0.3446407914161682,0.3446407914161682,1.0,1.0,-3.2753562927246094,0.8197469115257263,2.4556093215942383,0.0813315063714981,0.8373990058898926,0.8373990058898926,0.0,188.5436248779297,158.0,53354.66796875,0.0,3057.088623046875,1.0,279.4577331542969,283.059814453125,295.3220520019531,298.7958679199219,293.1499938964844,293.1499938964844,279.75,40205.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262974262237548,1.0,0.0,0.0,3.5374691486358643,3.537492752075196,8.349848599209508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.38916015625,0.0,1442.036865234375,1895.4371337890625,0.0,3647.1572265625,0.8836472034454346,1.0,0.0,3.0,1.0,0.0
18207420,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7947132587432861,0.3312732279300689,0.3013769686222076,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9500028491020204,0.5629522204399109,0.5351086854934692,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.988400936126709,0.6378847360610962,0.4468578100204468,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8579083681106567,0.4216025471687317,0.4023285508155823,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7007462978363037,0.2239334881305694,1.0257196426391602,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2499694824219,297.06231689453125,284.9848937988281,1.0,0.6161144971847534,0.3451313972473144,0.3451313972473144,1.0,1.0,-3.255909442901612,0.8151730298995972,2.440736532211304,0.0811251252889633,0.9176365733146667,0.9176365733146667,0.0,176.53335571289062,161.0,52318.56640625,0.0,2948.504150390625,1.0,279.741455078125,283.1902160644531,295.2546081542969,298.5959167480469,293.1499938964844,293.1499938964844,279.45001220703125,34218.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149701595306396,1.0,0.0,0.0,3.626375436782837,3.626399040222168,8.774832167546265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.6669921875,0.0,1493.802490234375,1895.4371337890625,0.0,3542.66943359375,0.8987102508544922,1.0,0.0,3.0,1.0,0.0
18207480,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7947132587432861,0.3312732279300689,0.3013769686222076,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9500028491020204,0.5629522204399109,0.5351086854934692,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.988400936126709,0.6378847360610962,0.4468578100204468,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8579083681106567,0.4216025471687317,0.4023285508155823,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7007462978363037,0.2239334881305694,1.0257196426391602,284.9858093261719,284.95001220703125,301.8013000488281,292.2916259765625,298.2499694824219,297.06231689453125,284.9848937988281,1.0,0.6161144971847534,0.3451313972473144,0.3451313972473144,1.0,1.0,-3.255909442901612,0.8151730298995972,2.440736532211304,0.0811251252889633,0.9176365733146667,0.9176365733146667,0.0,176.53335571289062,161.0,52318.56640625,0.0,2948.504150390625,1.0,279.741455078125,283.1902160644531,295.2546081542969,298.5959167480469,293.1499938964844,293.1499938964844,279.45001220703125,34218.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149701595306396,1.0,0.0,0.0,3.626375436782837,3.626399040222168,8.774832167546265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.6669921875,0.0,1493.802490234375,1895.4371337890625,0.0,3542.66943359375,0.8987102508544922,1.0,0.0,3.0,1.0,0.0
18207540,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7985175848007202,0.3291970193386078,0.2995815575122833,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9549854397773744,0.5597162842750549,0.5321608185768127,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9926257133483888,0.635277509689331,0.4451689422130584,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8621487021446228,0.4194619655609131,0.4003520309925079,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7039543986320496,0.2223845869302749,1.0185978412628174,284.8954162597656,284.95001220703125,301.7752380371094,292.2778625488281,298.24090576171875,297.05828857421875,284.89617919921875,1.0,0.6112550497055054,0.3456220328807831,0.3456220328807831,1.0,1.0,-3.237238883972168,0.8108143210411072,2.426424503326416,0.0811091214418411,0.8253597021102905,0.8253597021102905,0.0,171.560302734375,164.0,52518.2109375,0.0,2881.627685546875,1.0,279.458740234375,283.08953857421875,295.2910461425781,298.71044921875,293.1499938964844,293.1499938964844,279.75,39900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216226935386658,1.0,0.0,0.0,3.455998659133911,3.456021547317505,7.969671855789784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.41162109375,0.0,1355.4849853515625,1895.4371337890625,0.0,3604.1259765625,0.86561518907547,1.0,0.0,3.0,1.0,0.0
18207600,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7985175848007202,0.3291970193386078,0.2995815575122833,296.945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9549854397773744,0.5597162842750549,0.5321608185768127,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9926257133483888,0.635277509689331,0.4451689422130584,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8621487021446228,0.4194619655609131,0.4003520309925079,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7039543986320496,0.2223845869302749,1.0185978412628174,284.8954162597656,284.95001220703125,301.7752380371094,292.2778625488281,298.24090576171875,297.05828857421875,284.89617919921875,1.0,0.6112550497055054,0.3456220328807831,0.3456220328807831,1.0,1.0,-3.237238883972168,0.8108143210411072,2.426424503326416,0.0811091214418411,0.8253597021102905,0.8253597021102905,0.0,171.560302734375,164.0,52518.2109375,0.0,2881.627685546875,1.0,279.458740234375,283.08953857421875,295.2910461425781,298.71044921875,293.1499938964844,293.1499938964844,279.75,39900.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216226935386658,1.0,0.0,0.0,3.455998659133911,3.456021547317505,7.969671855789784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.41162109375,0.0,1355.4849853515625,1895.4371337890625,0.0,3604.1259765625,0.86561518907547,1.0,0.0,3.0,1.0,0.0
18207660,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.798457145690918,0.3278303146362304,0.2981510162353515,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9549199938774108,0.5572782158851624,0.5296355485916138,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9930532574653624,0.6337347626686096,0.4438833892345428,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8622649312019348,0.4179007112979889,0.3986906409263611,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7035498023033142,0.2211145162582397,1.0123069286346436,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.2337951660156,297.05670166015625,284.9880065917969,1.0,0.6084139347076416,0.346166729927063,0.346166729927063,1.0,1.0,-3.2213668823242188,0.8074703216552734,2.4138965606689453,0.0813335254788398,0.903429627418518,0.903429627418518,0.0,169.95181274414062,167.0,51584.96484375,0.0,2839.73828125,1.0,279.7408142089844,283.2089538574219,295.226318359375,298.52056884765625,293.1499938964844,293.1499938964844,279.45001220703125,33976.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104278087615968,1.0,0.0,0.0,3.5556318759918213,3.555654764175415,8.435811764684331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.86767578125,0.0,1415.945068359375,1895.4371337890625,0.0,3500.573486328125,0.88266521692276,1.0,0.0,3.0,1.0,0.0
18207720,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.798457145690918,0.3278303146362304,0.2981510162353515,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9549199938774108,0.5572782158851624,0.5296355485916138,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9930532574653624,0.6337347626686096,0.4438833892345428,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8622649312019348,0.4179007112979889,0.3986906409263611,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7035498023033142,0.2211145162582397,1.0123069286346436,284.98895263671875,284.95001220703125,301.7479858398437,292.2631225585937,298.2337951660156,297.05670166015625,284.9880065917969,1.0,0.6084139347076416,0.346166729927063,0.346166729927063,1.0,1.0,-3.2213668823242188,0.8074703216552734,2.4138965606689453,0.0813335254788398,0.903429627418518,0.903429627418518,0.0,169.95181274414062,167.0,51584.96484375,0.0,2839.73828125,1.0,279.7408142089844,283.2089538574219,295.226318359375,298.52056884765625,293.1499938964844,293.1499938964844,279.45001220703125,33976.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104278087615968,1.0,0.0,0.0,3.5556318759918213,3.555654764175415,8.435811764684331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.86767578125,0.0,1415.945068359375,1895.4371337890625,0.0,3500.573486328125,0.88266521692276,1.0,0.0,3.0,1.0,0.0
18207780,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7947046756744385,0.325595498085022,0.296426922082901,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9502981305122375,0.5539010167121887,0.5267805457115173,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.990032970905304,0.6309496164321899,0.4422348737716675,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8586674332618713,0.4156087040901184,0.396800547838211,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6999431252479553,0.2194200456142425,1.005643367767334,284.9005432128906,284.95001220703125,301.7195129394531,292.2474670410156,298.2238464355469,297.052001953125,284.9009704589844,1.0,0.606644868850708,0.3467114269733429,0.3467114269733429,1.0,1.0,-3.203601360321045,0.8035153150558472,2.400085926055908,0.0815470963716507,0.8158568143844604,0.8158568143844604,0.0,170.84884643554688,170.0,51785.43359375,0.0,2808.02197265625,1.0,279.4593200683594,283.11016845703125,295.2623291015625,298.6364440917969,293.1499938964844,293.1499938964844,279.75,39671.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174476861953736,1.0,0.0,0.0,3.389678478240967,3.3897008895874023,7.666732813049748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.57666015625,0.0,1287.88916015625,1895.4371337890625,0.0,3565.585693359375,0.8508662581443787,1.0,0.0,3.0,1.0,0.0
18207840,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7947046756744385,0.325595498085022,0.296426922082901,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9502981305122375,0.5539010167121887,0.5267805457115173,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.990032970905304,0.6309496164321899,0.4422348737716675,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8586674332618713,0.4156087040901184,0.396800547838211,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6999431252479553,0.2194200456142425,1.005643367767334,284.9005432128906,284.95001220703125,301.7195129394531,292.2474670410156,298.2238464355469,297.052001953125,284.9009704589844,1.0,0.606644868850708,0.3467114269733429,0.3467114269733429,1.0,1.0,-3.203601360321045,0.8035153150558472,2.400085926055908,0.0815470963716507,0.8158568143844604,0.8158568143844604,0.0,170.84884643554688,170.0,51785.43359375,0.0,2808.02197265625,1.0,279.4593200683594,283.11016845703125,295.2623291015625,298.6364440917969,293.1499938964844,293.1499938964844,279.75,39671.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174476861953736,1.0,0.0,0.0,3.389678478240967,3.3897008895874023,7.666732813049748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.57666015625,0.0,1287.88916015625,1895.4371337890625,0.0,3565.585693359375,0.8508662581443787,1.0,0.0,3.0,1.0,0.0
18207900,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7923538684844971,0.3247799873352051,0.2955671846866607,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9473320245742798,0.5525438189506531,0.525354266166687,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9880167841911316,0.6300144195556641,0.4414255619049072,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8563770055770874,0.4146971106529236,0.3958394527435303,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6976591348648071,0.2186723202466964,1.0021421909332275,285.0037841796875,284.95001220703125,301.704833984375,292.2392883300781,298.2193603515625,297.0504150390625,285.0045471191406,1.0,0.6059531569480896,0.346983790397644,0.346983790397644,1.0,1.0,-3.194509267807007,0.8014705777168274,2.393038749694824,0.0815249383449554,0.8853276968002319,0.8853276968002319,0.0,171.66375732421875,170.0,50941.24609375,0.0,2793.8515625,1.0,279.6951904296875,283.2358093261719,295.1962890625,298.4176025390625,293.1499938964844,293.1499938964844,279.75,34531.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100830554962158,1.0,0.0,0.0,3.433523178100586,3.433544874191284,7.866349847063248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7503.14404296875,0.0,1295.0662841796875,1895.4371337890625,0.0,3497.374267578125,0.8578469753265381,1.0,0.0,3.0,1.0,0.0
18207960,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7904722094535828,0.3240522444248199,0.2949591279029846,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9448394775390624,0.5512853264808655,0.5242198705673218,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.986366093158722,0.6291904449462891,0.4408966898918152,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.8544979691505432,0.4138696193695068,0.3951014876365661,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6957326531410217,0.21798637509346,0.9992268681526184,284.98681640625,284.95001220703125,301.6898498535156,292.2308959960937,298.2154846191406,297.0495910644531,284.9853515625,1.0,0.6054670810699463,0.3472558557987213,0.3472558557987213,1.0,1.0,-3.1873841285705566,0.8000338673591614,2.38735032081604,0.0817077606916427,0.8894809484481812,0.8894809484481812,0.0,172.39553833007812,173.0,50889.70703125,0.0,2783.296142578125,1.0,279.740966796875,283.2213134765625,295.1944580078125,298.44647216796875,293.1499938964844,293.1499938964844,280.04998779296875,33809.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064873456954956,1.0,0.0,0.0,3.495866060256958,3.4958882331848145,8.154603960974782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.95947265625,0.0,1352.652587890625,1895.4371337890625,0.0,3463.9765625,0.8689378499984741,1.0,0.0,3.0,1.0,0.0
18208020,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7863597869873047,0.3226899206638336,0.2938244640827179,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9392945170402528,0.5488951206207275,0.5220608711242676,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.98256516456604,0.6276742815971375,0.4399131834506988,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8503990173339844,0.4123211503028869,0.3937271237373352,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6915902495384216,0.21669602394104,0.9938277006149292,285.0448913574219,284.95001220703125,301.6590270996094,292.21337890625,298.2082824707031,297.0488586425781,285.0419616699219,1.0,0.6048494577407837,0.3477999567985534,0.3477999567985534,1.0,1.0,-3.1740963459014893,0.7974500060081482,2.3766465187072754,0.0821703970432281,0.9917145371437072,0.9917145371437072,0.0,174.28411865234375,176.0,50231.40625,0.0,2766.547607421875,1.0,280.0410461425781,283.3003234863281,295.1823425292969,298.3773803710937,293.1499938964844,293.1499938964844,279.75,31119.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974341154098511,1.0,0.0,0.0,3.688217639923096,3.6882412433624254,9.076666742657836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.72802734375,0.0,1539.203857421875,1895.4371337890625,0.0,3379.654541015625,0.910346746444702,1.0,0.0,3.0,1.0,0.0
18208080,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7863597869873047,0.3226899206638336,0.2938244640827179,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.9392945170402528,0.5488951206207275,0.5220608711242676,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.98256516456604,0.6276742815971375,0.4399131834506988,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.8503990173339844,0.4123211503028869,0.3937271237373352,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6915902495384216,0.21669602394104,0.9938277006149292,285.0448913574219,284.95001220703125,301.6590270996094,292.21337890625,298.2082824707031,297.0488586425781,285.0419616699219,1.0,0.6048494577407837,0.3477999567985534,0.3477999567985534,1.0,1.0,-3.1740963459014893,0.7974500060081482,2.3766465187072754,0.0821703970432281,0.9917145371437072,0.9917145371437072,0.0,174.28411865234375,176.0,50231.40625,0.0,2766.547607421875,1.0,280.0410461425781,283.3003234863281,295.1823425292969,298.3773803710937,293.1499938964844,293.1499938964844,279.75,31119.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974341154098511,1.0,0.0,0.0,3.688217639923096,3.6882412433624254,9.076666742657836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.72802734375,0.0,1539.203857421875,1895.4371337890625,0.0,3379.654541015625,0.910346746444702,1.0,0.0,3.0,1.0,0.0
18208140,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.77970290184021,0.3199900090694427,0.2918943464756012,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.93054461479187,0.5450253486633301,0.5189849734306335,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9759323000907898,0.6242333054542542,0.4380160868167877,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8440104126930237,0.4096087515354156,0.3916552364826202,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6853367686271667,0.2147168070077896,0.9866950511932372,284.87908935546875,284.95001220703125,301.62701416015625,292.1949462890625,298.19610595703125,297.04266357421875,284.8797302246094,1.0,0.604177713394165,0.3483440577983856,0.3483440577983856,1.0,1.0,-3.1547420024871826,0.7929403781890869,2.3618013858795166,0.0822120606899261,0.8622516989707947,0.8622516989707947,0.0,177.5372314453125,179.0,50820.3359375,0.0,2745.041015625,1.0,279.7581481933594,283.1191101074219,295.2313842773437,298.5447692871094,293.1499938964844,293.1499938964844,280.04998779296875,38527.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093860387802124,1.0,0.0,0.0,3.6131341457366943,3.613158226013184,8.710868542038952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.306640625,0.0,1511.25927734375,1895.4371337890625,0.0,3490.90478515625,0.8983370661735535,1.0,0.0,3.0,1.0,0.0
18208200,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.77970290184021,0.3199900090694427,0.2918943464756012,296.9300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.93054461479187,0.5450253486633301,0.5189849734306335,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9759323000907898,0.6242333054542542,0.4380160868167877,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8440104126930237,0.4096087515354156,0.3916552364826202,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6853367686271667,0.2147168070077896,0.9866950511932372,284.87908935546875,284.95001220703125,301.62701416015625,292.1949462890625,298.19610595703125,297.04266357421875,284.8797302246094,1.0,0.604177713394165,0.3483440577983856,0.3483440577983856,1.0,1.0,-3.1547420024871826,0.7929403781890869,2.3618013858795166,0.0822120606899261,0.8622516989707947,0.8622516989707947,0.0,177.5372314453125,179.0,50820.3359375,0.0,2745.041015625,1.0,279.7581481933594,283.1191101074219,295.2313842773437,298.5447692871094,293.1499938964844,293.1499938964844,280.04998779296875,38527.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093860387802124,1.0,0.0,0.0,3.6131341457366943,3.613158226013184,8.710868542038952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.306640625,0.0,1511.25927734375,1895.4371337890625,0.0,3490.90478515625,0.8983370661735535,1.0,0.0,3.0,1.0,0.0
18208260,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7737444043159485,0.3181039988994598,0.2900867760181427,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9225670099258424,0.5420220494270325,0.5160225629806519,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9696547389030457,0.6220085024833679,0.4362991154193878,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8382632732391357,0.4075075387954712,0.3896030187606811,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6794776916503906,0.2129876315593719,0.979076623916626,284.9864501953125,284.95001220703125,301.5938720703125,292.17559814453125,298.18536376953125,297.0386657714844,284.9852905273437,1.0,0.6033921241760254,0.3489122986793518,0.3489122986793518,1.0,1.0,-3.1353073120117188,0.7884649634361267,2.346842288970948,0.0820403173565864,0.9439586400985718,0.9439586400985718,0.0,180.48455810546875,182.0,49759.6953125,0.0,2721.94775390625,1.0,280.04205322265625,283.2540283203125,295.14825439453125,298.33447265625,293.1499938964844,293.1499938964844,279.75,33823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900021493434906,1.0,0.0,0.0,3.703691482543945,3.7037155628204346,9.1529875589913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9375,0.0,1577.203369140625,1895.4371337890625,0.0,3403.78466796875,0.9157820343971252,1.0,0.0,3.0,1.0,0.0
18208320,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7737444043159485,0.3181039988994598,0.2900867760181427,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9225670099258424,0.5420220494270325,0.5160225629806519,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9696547389030457,0.6220085024833679,0.4362991154193878,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8382632732391357,0.4075075387954712,0.3896030187606811,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6794776916503906,0.2129876315593719,0.979076623916626,284.9864501953125,284.95001220703125,301.5938720703125,292.17559814453125,298.18536376953125,297.0386657714844,284.9852905273437,1.0,0.6033921241760254,0.3489122986793518,0.3489122986793518,1.0,1.0,-3.1353073120117188,0.7884649634361267,2.346842288970948,0.0820403173565864,0.9439586400985718,0.9439586400985718,0.0,180.48455810546875,182.0,49759.6953125,0.0,2721.94775390625,1.0,280.04205322265625,283.2540283203125,295.14825439453125,298.33447265625,293.1499938964844,293.1499938964844,279.75,33823.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900021493434906,1.0,0.0,0.0,3.703691482543945,3.7037155628204346,9.1529875589913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.9375,0.0,1577.203369140625,1895.4371337890625,0.0,3403.78466796875,0.9157820343971252,1.0,0.0,3.0,1.0,0.0
18208380,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.767510712146759,0.315493494272232,0.2881185710430145,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9143074750900269,0.5382125377655029,0.5128629207611084,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9626435041427612,0.6186971664428711,0.4343666434288025,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.832288384437561,0.4047871828079223,0.387407511472702,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6734076738357544,0.210918515920639,0.9711641669273376,284.8793334960937,284.95001220703125,301.5595703125,292.1553649902344,298.1727600097656,297.0327453613281,284.8808288574219,1.0,0.6026004552841187,0.3494805693626404,0.3494805693626404,1.0,1.0,-3.114673614501953,0.7835831046104431,2.331090450286865,0.0819127708673477,0.8340634107589722,0.8340634107589722,0.0,183.7282257080078,185.0,49965.4375,0.0,2698.257568359375,1.0,279.7580871582031,283.1390686035156,295.1752624511719,298.4391784667969,293.1499938964844,293.1499938964844,280.04998779296875,40363.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908131182193756,1.0,0.0,0.0,3.52959418296814,3.52961802482605,8.312714498970308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.47705078125,0.0,1434.863525390625,1895.4371337890625,0.0,3479.251953125,0.8820934295654297,1.0,0.0,3.0,1.0,0.0
18208440,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.767510712146759,0.315493494272232,0.2881185710430145,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9143074750900269,0.5382125377655029,0.5128629207611084,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9626435041427612,0.6186971664428711,0.4343666434288025,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.832288384437561,0.4047871828079223,0.387407511472702,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.6734076738357544,0.210918515920639,0.9711641669273376,284.8793334960937,284.95001220703125,301.5595703125,292.1553649902344,298.1727600097656,297.0327453613281,284.8808288574219,1.0,0.6026004552841187,0.3494805693626404,0.3494805693626404,1.0,1.0,-3.114673614501953,0.7835831046104431,2.331090450286865,0.0819127708673477,0.8340634107589722,0.8340634107589722,0.0,183.7282257080078,185.0,49965.4375,0.0,2698.257568359375,1.0,279.7580871582031,283.1390686035156,295.1752624511719,298.4391784667969,293.1499938964844,293.1499938964844,280.04998779296875,40363.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908131182193756,1.0,0.0,0.0,3.52959418296814,3.52961802482605,8.312714498970308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.47705078125,0.0,1434.863525390625,1895.4371337890625,0.0,3479.251953125,0.8820934295654297,1.0,0.0,3.0,1.0,0.0
18208500,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7645627856254578,0.314542293548584,0.287134975194931,296.9176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9104689359664916,0.5366933941841125,0.5112795233726501,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9592024683952332,0.6175718903541565,0.4334128797054291,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.829444169998169,0.4037071168422699,0.3862896859645843,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6704782247543335,0.2100140750408172,0.9670230746269226,284.9966735839844,284.95001220703125,301.5420227050781,292.1449279785156,298.1670837402344,297.0307922363281,284.9986572265625,1.0,0.6021556258201599,0.3497647047042846,0.3497647047042846,1.0,1.0,-3.1041126251220703,0.7810623645782471,2.3230502605438232,0.0817041546106338,0.9081934094429016,0.9081934094429016,0.0,185.2667999267578,185.0,49014.62890625,0.0,2685.584228515625,1.0,279.9985656738281,283.2807922363281,295.100830078125,298.20660400390625,293.1499938964844,293.1499938964844,280.04998779296875,35110.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003282785415649,1.0,0.0,0.0,3.561387300491333,3.561410427093506,8.463144354209362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.0244140625,0.0,1430.3028564453125,1895.4371337890625,0.0,3406.644287109375,0.8868051767349243,1.0,0.0,3.0,1.0,0.0
18208560,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7623679041862488,0.3137358427047729,0.2864523231983185,296.91876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9075657725334167,0.5353348255157471,0.5100446343421936,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.95659077167511,0.6166344285011292,0.4327967464923858,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.8272596597671509,0.4027628302574157,0.3854397237300873,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.668170154094696,0.2092080414295196,0.9635875821113586,284.98736572265625,284.95001220703125,301.524169921875,292.1342468261719,298.1626281738281,297.0299377441406,284.9859313964844,1.0,0.6018290519714355,0.3501231372356415,0.3501231372356415,1.0,1.0,-3.095911979675293,0.7794773578643799,2.316434621810913,0.0819372162222862,0.9167376756668092,0.9167376756668092,0.0,186.48182678222656,188.0,48923.46875,0.0,2675.890625,1.0,280.0421447753906,283.27301025390625,295.0946044921875,298.2275695800781,293.1499938964844,293.1499938964844,279.75,34064.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962864279747009,1.0,0.0,0.0,3.6203691959381104,3.6203925609588623,8.745789159547712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.9951171875,0.0,1486.0865478515625,1895.4371337890625,0.0,3368.944091796875,0.8970685601234436,1.0,0.0,3.0,1.0,0.0
18208620,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.759519100189209,0.3123547434806824,0.2855293154716491,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9039544463157654,0.5332877039909363,0.5084792971611023,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9530929923057556,0.6148726344108582,0.4319081604480743,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602294921875,0.8244543671607971,0.4013060331344604,0.3843607604503631,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.6653026342391968,0.2080962210893631,0.9595314264297484,284.8601989746094,284.95001220703125,301.5038452148437,292.1220397949219,298.1564636230469,297.0276184082031,284.8609313964844,1.0,0.6014600396156311,0.3505246043205261,0.3505246043205261,1.0,1.0,-3.0856852531433105,0.7773758172988892,2.308309555053711,0.0822108089923858,0.8204809427261353,0.8204809427261353,0.0,188.10333251953125,188.0,49414.2578125,0.0,2664.406982421875,1.0,279.78985595703125,283.13299560546875,295.1480712890625,298.4073486328125,293.1499938964844,293.1499938964844,279.75,40090.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025503993034364,1.0,0.0,0.0,3.5314812660217285,3.53150486946106,8.321604809680139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.2001953125,0.0,1434.8751220703125,1895.4371337890625,0.0,3427.346435546875,0.8795868158340454,1.0,0.0,3.0,1.0,0.0
18208680,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7567384839057922,0.3111872971057892,0.2845398783683777,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9006097316741943,0.5315864682197571,0.5069417357444763,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.949592649936676,0.6133849024772644,0.4309092462062835,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8217447996139526,0.4000755548477173,0.3832734227180481,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6626083850860596,0.2071529030799865,0.9557086825370787,284.8915405273437,284.95001220703125,301.4876403808594,292.1122436523437,298.1509094238281,297.02520751953125,284.892578125,1.0,0.6010716557502747,0.3508400321006775,0.3508400321006775,1.0,1.0,-3.0755443572998047,0.7750545144081116,2.300489902496338,0.0821774452924728,0.819545567035675,0.819545567035675,0.0,189.65782165527344,191.0,49072.828125,0.0,2652.799560546875,1.0,279.75885009765625,283.170654296875,295.126953125,298.33416748046875,293.1499938964844,293.1499938964844,280.04998779296875,40278.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034343361854552,1.0,0.0,0.0,3.43615198135376,3.4361746311187744,7.878399514993362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.3193359375,0.0,1338.1470947265625,1895.4371337890625,0.0,3435.575927734375,0.8615958094596863,1.0,0.0,3.0,1.0,0.0
18208740,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7519596219062805,0.3093796968460083,0.2828694581985473,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.894671618938446,0.5286487936973572,0.5041132569313049,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9434486031532288,0.6112288236618042,0.4293182790279388,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8168901801109314,0.3979913294315338,0.3812857866287231,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6577040553092957,0.2054059952497482,0.948072075843811,284.9879150390625,284.95001220703125,301.45001220703125,292.08935546875,298.14093017578125,297.0230407714844,284.98687744140625,1.0,0.6003279685974121,0.3515569269657135,0.3515569269657135,1.0,1.0,-3.056646585464477,0.7710805535316467,2.2855658531188965,0.08234653621912,0.898039698600769,0.898039698600769,0.0,192.4362030029297,194.0,48094.4453125,0.0,2630.7021484375,1.0,280.0406494140625,283.2924194335937,295.0494079589844,298.1302795410156,293.1499938964844,293.1499938964844,280.3500061035156,34004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914914131164551,1.0,0.0,0.0,3.5355823040008545,3.53560471534729,8.340943509210774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.64501953125,0.0,1395.1004638671875,1895.4371337890625,0.0,3324.15234375,0.8781759738922119,1.0,0.0,3.0,1.0,0.0
18208800,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7519596219062805,0.3093796968460083,0.2828694581985473,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.894671618938446,0.5286487936973572,0.5041132569313049,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9434486031532288,0.6112288236618042,0.4293182790279388,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8168901801109314,0.3979913294315338,0.3812857866287231,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6577040553092957,0.2054059952497482,0.948072075843811,284.9879150390625,284.95001220703125,301.45001220703125,292.08935546875,298.14093017578125,297.0230407714844,284.98687744140625,1.0,0.6003279685974121,0.3515569269657135,0.3515569269657135,1.0,1.0,-3.056646585464477,0.7710805535316467,2.2855658531188965,0.08234653621912,0.898039698600769,0.898039698600769,0.0,192.4362030029297,194.0,48094.4453125,0.0,2630.7021484375,1.0,280.0406494140625,283.2924194335937,295.0494079589844,298.1302795410156,293.1499938964844,293.1499938964844,280.3500061035156,34004.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914914131164551,1.0,0.0,0.0,3.5355823040008545,3.53560471534729,8.340943509210774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.64501953125,0.0,1395.1004638671875,1895.4371337890625,0.0,3324.15234375,0.8781759738922119,1.0,0.0,3.0,1.0,0.0
18208860,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7479855418205261,0.3078044056892395,0.281555026769638,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8895701169967651,0.5259910225868225,0.5017130970954895,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9381675720214844,0.6093778014183044,0.4281083047389984,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8126696944236755,0.3961478173732757,0.3796467781066894,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6535403728485107,0.2038497626781463,0.9415547251701356,285.05572509765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1322937011719,297.0229187011719,285.0530090332031,1.0,0.5998458862304688,0.3522886037826538,0.3522886037826538,1.0,1.0,-3.040919303894043,0.7681282162666321,2.272791147232056,0.0828764662146568,1.0,1.0,0.0,194.96945190429688,197.0,47332.86328125,0.0,2613.603515625,1.0,280.3413391113281,283.3810729980469,295.0290222167969,298.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,31308.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812875151634216,1.0,0.0,0.0,3.725821495056152,3.725845336914064,9.262695357392658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.28759765625,0.0,1583.337890625,1895.4371337890625,0.0,3228.6455078125,0.91877681016922,1.0,0.0,3.0,1.0,0.0
18208920,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.7479855418205261,0.3078044056892395,0.281555026769638,296.9151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.8895701169967651,0.5259910225868225,0.5017130970954895,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.9381675720214844,0.6093778014183044,0.4281083047389984,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.8126696944236755,0.3961478173732757,0.3796467781066894,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.6535403728485107,0.2038497626781463,0.9415547251701356,285.05572509765625,284.95001220703125,301.41033935546875,292.0649108886719,298.1322937011719,297.0229187011719,285.0530090332031,1.0,0.5998458862304688,0.3522886037826538,0.3522886037826538,1.0,1.0,-3.040919303894043,0.7681282162666321,2.272791147232056,0.0828764662146568,1.0,1.0,0.0,194.96945190429688,197.0,47332.86328125,0.0,2613.603515625,1.0,280.3413391113281,283.3810729980469,295.0290222167969,298.0473327636719,293.1499938964844,293.1499938964844,280.04998779296875,31308.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812875151634216,1.0,0.0,0.0,3.725821495056152,3.725845336914064,9.262695357392658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.28759765625,0.0,1583.337890625,1895.4371337890625,0.0,3228.6455078125,0.91877681016922,1.0,0.0,3.0,1.0,0.0
18208980,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7424730062484741,0.3049077689647674,0.2794736921787262,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8827329874038696,0.5218662023544312,0.4984259307384491,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9305989146232604,0.605586588382721,0.4259994029998779,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.806766152381897,0.3931551873683929,0.3773351907730102,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6482096314430237,0.2016419917345047,0.9334548115730286,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.1187438964844,297.0179748535156,284.8748474121094,1.0,0.5991862416267395,0.3530202805995941,0.3530202805995941,1.0,1.0,-3.019426345825196,0.7633087038993835,2.256117582321167,0.0829753279685974,0.8717775940895081,0.8717775940895081,0.0,198.4940185546875,200.0,47951.65234375,0.0,2590.75,1.0,280.0575866699219,283.18414306640625,295.0768127441406,298.2130126953125,293.1499938964844,293.1499938964844,280.3500061035156,38348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937608003616333,1.0,0.0,0.0,3.66377592086792,3.663800477981568,8.956762940215413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.416015625,0.0,1566.18994140625,1895.4371337890625,0.0,3345.360107421875,0.9094708561897278,1.0,0.0,3.0,1.0,0.0
18209040,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7424730062484741,0.3049077689647674,0.2794736921787262,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8827329874038696,0.5218662023544312,0.4984259307384491,296.95855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9305989146232604,0.605586588382721,0.4259994029998779,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.806766152381897,0.3931551873683929,0.3773351907730102,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.6482096314430237,0.2016419917345047,0.9334548115730286,284.8742370605469,284.95001220703125,301.36785888671875,292.0382080078125,298.1187438964844,297.0179748535156,284.8748474121094,1.0,0.5991862416267395,0.3530202805995941,0.3530202805995941,1.0,1.0,-3.019426345825196,0.7633087038993835,2.256117582321167,0.0829753279685974,0.8717775940895081,0.8717775940895081,0.0,198.4940185546875,200.0,47951.65234375,0.0,2590.75,1.0,280.0575866699219,283.18414306640625,295.0768127441406,298.2130126953125,293.1499938964844,293.1499938964844,280.3500061035156,38348.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937608003616333,1.0,0.0,0.0,3.66377592086792,3.663800477981568,8.956762940215413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.416015625,0.0,1566.18994140625,1895.4371337890625,0.0,3345.360107421875,0.9094708561897278,1.0,0.0,3.0,1.0,0.0
18209100,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7395976781845093,0.3037230372428894,0.2782833278179168,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8791874647140503,0.5200804471969604,0.4965960383415222,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9266287684440612,0.6041080951690674,0.4247935712337494,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8035624027252197,0.3918412923812866,0.3760076761245727,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.645410418510437,0.2005872875452041,0.928740620613098,284.9952697753906,284.95001220703125,301.3456115722656,292.02410888671875,298.1117248535156,297.0157165527344,284.99822998046875,1.0,0.5987058877944946,0.3533861339092254,0.3533861339092254,1.0,1.0,-3.007078170776367,0.7603831887245178,2.246694803237915,0.0827295333147049,0.9466894865036012,0.9466894865036012,0.0,200.2830810546875,200.0,46923.92578125,0.0,2576.521484375,1.0,280.3017883300781,283.3328857421875,294.99462890625,297.9752197265625,293.1499938964844,293.1499938964844,280.3500061035156,34630.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872578144073486,1.0,0.0,0.0,3.689883947372437,3.689908027648926,9.084869816433638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.392578125,0.0,1567.6370849609375,1895.4371337890625,0.0,3284.553955078125,0.9148946404457092,1.0,0.0,3.0,1.0,0.0
