time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209160,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7374750375747681,0.3027665317058563,0.2774389982223511,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8764780759811401,0.5185428261756897,0.4951627254486084,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.92370867729187,0.6029441952705383,0.4239864349365234,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8011041879653931,0.3907261192798614,0.3749774098396301,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.6432059407234192,0.1996555030345916,0.9247272610664368,284.9901428222656,284.95001220703125,301.3227233886719,292.0094909667969,298.10577392578125,297.0146179199219,284.9883728027344,1.0,0.5983145236968994,0.3537884056568146,0.3537884056568146,1.0,1.0,-2.9973034858703613,0.7583653926849365,2.238938093185425,0.0828334391117096,0.9586408734321594,0.9586408734321594,0.0,201.65866088867188,203.0,46813.46875,0.0,2565.10693359375,1.0,280.3431701660156,283.32769775390625,294.9798889160156,297.9873352050781,293.1499938964844,293.1499938964844,280.04998779296875,33739.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883977472782135,1.0,0.0,0.0,3.750910043716431,3.750934600830078,9.38785944981646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.56640625,0.0,1630.98193359375,1895.4371337890625,0.0,3253.843505859375,0.9262027144432068,1.0,0.0,3.0,1.0,0.0
18209220,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7324072122573853,0.2999237477779388,0.2752835154533386,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8701648116111755,0.5144369602203369,0.4917465150356293,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9167097806930542,0.5992242693901062,0.4217984974384308,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7953230142593384,0.3876927495002746,0.3725073039531708,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.638231098651886,0.1973495334386825,0.9157960414886476,284.8681945800781,284.95001220703125,301.2751770019531,291.9788513183594,298.09063720703125,297.0091857910156,284.87030029296875,1.0,0.5974022746086121,0.3545929789543152,0.3545929789543152,1.0,1.0,-2.974278450012207,0.7531972527503967,2.221081018447876,0.0828503891825676,0.836442232131958,0.836442232131958,0.0,204.9693145751953,206.0,46995.1875,0.0,2538.772216796875,1.0,280.0573425292969,283.2012634277344,295.0013427734375,298.0841064453125,293.1499938964844,293.1499938964844,280.3500061035156,40879.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927386403083801,1.0,0.0,0.0,3.5687062740325928,3.568730592727661,8.497964927300927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.80615234375,0.0,1480.287109375,1895.4371337890625,0.0,3335.809814453125,0.8908860683441162,1.0,0.0,3.0,1.0,0.0
18209280,296.98272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.7324072122573853,0.2999237477779388,0.2752835154533386,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8701648116111755,0.5144369602203369,0.4917465150356293,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9167097806930542,0.5992242693901062,0.4217984974384308,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7953230142593384,0.3876927495002746,0.3725073039531708,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.638231098651886,0.1973495334386825,0.9157960414886476,284.8681945800781,284.95001220703125,301.2751770019531,291.9788513183594,298.09063720703125,297.0091857910156,284.87030029296875,1.0,0.5974022746086121,0.3545929789543152,0.3545929789543152,1.0,1.0,-2.974278450012207,0.7531972527503967,2.221081018447876,0.0828503891825676,0.836442232131958,0.836442232131958,0.0,204.9693145751953,206.0,46995.1875,0.0,2538.772216796875,1.0,280.0573425292969,283.2012634277344,295.0013427734375,298.0841064453125,293.1499938964844,293.1499938964844,280.3500061035156,40879.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927386403083801,1.0,0.0,0.0,3.5687062740325928,3.568730592727661,8.497964927300927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.80615234375,0.0,1480.287109375,1895.4371337890625,0.0,3335.809814453125,0.8908860683441162,1.0,0.0,3.0,1.0,0.0
18209340,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7281049489974976,0.2979366779327392,0.2734045088291168,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8647742867469788,0.51126629114151,0.4886468648910522,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9109532237052916,0.596775233745575,0.4199477136135101,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7903250455856323,0.3853600919246673,0.3702426850795746,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6338559985160828,0.1953995376825332,0.9071463346481324,284.98681640625,284.95001220703125,301.2254333496094,291.94647216796875,298.0777893066406,297.0074462890625,284.98583984375,1.0,0.5964767932891846,0.3553975522518158,0.3553975522518158,1.0,1.0,-2.952941656112671,0.7485477328300476,2.2043938636779785,0.0828096568584442,0.9231550693511964,0.9231550693511964,0.0,207.7898864746093,209.0,45885.8359375,0.0,2513.386962890625,1.0,280.3416442871094,283.3464050292969,294.9048156738281,297.8533630371094,293.1499938964844,293.1499938964844,280.04998779296875,34271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801923990249634,1.0,0.0,0.0,3.6502981185913086,3.6503219604492174,8.890986578080629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.1103515625,0.0,1520.5631103515625,1895.4371337890625,0.0,3218.383544921875,0.9041687250137328,1.0,0.0,3.0,1.0,0.0
18209400,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7281049489974976,0.2979366779327392,0.2734045088291168,296.89324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8647742867469788,0.51126629114151,0.4886468648910522,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9109532237052916,0.596775233745575,0.4199477136135101,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7903250455856323,0.3853600919246673,0.3702426850795746,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6338559985160828,0.1953995376825332,0.9071463346481324,284.98681640625,284.95001220703125,301.2254333496094,291.94647216796875,298.0777893066406,297.0074462890625,284.98583984375,1.0,0.5964767932891846,0.3553975522518158,0.3553975522518158,1.0,1.0,-2.952941656112671,0.7485477328300476,2.2043938636779785,0.0828096568584442,0.9231550693511964,0.9231550693511964,0.0,207.7898864746093,209.0,45885.8359375,0.0,2513.386962890625,1.0,280.3416442871094,283.3464050292969,294.9048156738281,297.8533630371094,293.1499938964844,293.1499938964844,280.04998779296875,34271.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801923990249634,1.0,0.0,0.0,3.6502981185913086,3.6503219604492174,8.890986578080629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.1103515625,0.0,1520.5631103515625,1895.4371337890625,0.0,3218.383544921875,0.9041687250137328,1.0,0.0,3.0,1.0,0.0
18209460,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.723416268825531,0.2951893508434295,0.2713147401809692,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8590491414070129,0.5072560906410217,0.4852941334247589,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9049189686775208,0.5931587815284729,0.4178110361099243,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7849825620651245,0.3823892772197723,0.3678106367588043,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6293064951896667,0.1931331753730774,0.8983083367347717,284.8837585449219,284.95001220703125,301.17364501953125,291.9125061035156,298.0625915527344,297.00299072265625,284.8852844238281,1.0,0.5955723524093628,0.3562982380390167,0.3562982380390167,1.0,1.0,-2.930291175842285,0.7436844706535339,2.1866066455841064,0.0830232799053192,0.8179751038551331,0.8179751038551331,0.0,210.9536895751953,212.0,45978.1171875,0.0,2487.5546875,1.0,280.05859375,283.23992919921875,294.9281311035156,297.94677734375,293.1499938964844,293.1499938964844,280.3500061035156,40873.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876340389251709,1.0,0.0,0.0,3.4517619609832764,3.45178484916687,7.950143299240153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.74951171875,0.0,1358.086669921875,1895.4371337890625,0.0,3288.074462890625,0.8655087947845459,1.0,0.0,3.0,1.0,0.0
18209520,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.723416268825531,0.2951893508434295,0.2713147401809692,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8590491414070129,0.5072560906410217,0.4852941334247589,296.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9049189686775208,0.5931587815284729,0.4178110361099243,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7849825620651245,0.3823892772197723,0.3678106367588043,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.6293064951896667,0.1931331753730774,0.8983083367347717,284.8837585449219,284.95001220703125,301.17364501953125,291.9125061035156,298.0625915527344,297.00299072265625,284.8852844238281,1.0,0.5955723524093628,0.3562982380390167,0.3562982380390167,1.0,1.0,-2.930291175842285,0.7436844706535339,2.1866066455841064,0.0830232799053192,0.8179751038551331,0.8179751038551331,0.0,210.9536895751953,212.0,45978.1171875,0.0,2487.5546875,1.0,280.05859375,283.23992919921875,294.9281311035156,297.94677734375,293.1499938964844,293.1499938964844,280.3500061035156,40873.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876340389251709,1.0,0.0,0.0,3.4517619609832764,3.45178484916687,7.950143299240153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.74951171875,0.0,1358.086669921875,1895.4371337890625,0.0,3288.074462890625,0.8655087947845459,1.0,0.0,3.0,1.0,0.0
18209580,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7192608714103699,0.2931849360466003,0.2694599330425262,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8540473580360413,0.504061222076416,0.4822177290916443,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8999517560005188,0.5906535983085632,0.4159659445285797,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7802622318267822,0.3800272643566131,0.3655537366867065,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6251621842384338,0.1911761313676834,0.8897181749343872,284.9883728027344,284.95001220703125,301.1200256347656,291.8771057128906,298.04962158203125,297.00201416015625,284.9873046875,1.0,0.5946812033653259,0.3571989238262176,0.3571989238262176,1.0,1.0,-2.909101724624634,0.7392736673355103,2.169827938079834,0.083187386393547,0.8999825716018677,0.8999825716018677,0.0,213.7393035888672,215.0,44948.0078125,0.0,2462.78125,1.0,280.3407287597656,283.3695983886719,294.8336181640625,297.7236022949219,293.1499938964844,293.1499938964844,280.6499938964844,34072.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748376369476318,1.0,0.0,0.0,3.5472421646118164,3.547264814376831,8.396049224757007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.88818359375,0.0,1407.8089599609375,1895.4371337890625,0.0,3168.184326171875,0.8808931708335876,1.0,0.0,3.0,1.0,0.0
18209640,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7192608714103699,0.2931849360466003,0.2694599330425262,296.88726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8540473580360413,0.504061222076416,0.4822177290916443,296.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8999517560005188,0.5906535983085632,0.4159659445285797,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7802622318267822,0.3800272643566131,0.3655537366867065,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.6251621842384338,0.1911761313676834,0.8897181749343872,284.9883728027344,284.95001220703125,301.1200256347656,291.8771057128906,298.04962158203125,297.00201416015625,284.9873046875,1.0,0.5946812033653259,0.3571989238262176,0.3571989238262176,1.0,1.0,-2.909101724624634,0.7392736673355103,2.169827938079834,0.083187386393547,0.8999825716018677,0.8999825716018677,0.0,213.7393035888672,215.0,44948.0078125,0.0,2462.78125,1.0,280.3407287597656,283.3695983886719,294.8336181640625,297.7236022949219,293.1499938964844,293.1499938964844,280.6499938964844,34072.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748376369476318,1.0,0.0,0.0,3.5472421646118164,3.547264814376831,8.396049224757007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.88818359375,0.0,1407.8089599609375,1895.4371337890625,0.0,3168.184326171875,0.8808931708335876,1.0,0.0,3.0,1.0,0.0
18209700,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7173933982849121,0.2922999560832977,0.2686680257320404,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8518095016479492,0.5025953054428101,0.4808332026004791,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.8977614641189575,0.58955979347229,0.4151865243911743,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.7781543731689453,0.3789626657962799,0.3645575940608978,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07977294921875,0.623282253742218,0.1902835667133331,0.8858517408370972,285.0824279785156,284.95001220703125,301.0926208496094,291.85888671875,298.0436096191406,297.00225830078125,285.0848388671875,1.0,0.5943282842636108,0.3576492667198181,0.3576492667198181,1.0,1.0,-2.899702548980713,0.7374410033226013,2.162261724472046,0.0833991914987564,0.9898642301559448,0.9898642301559448,0.0,215.0408477783203,215.0,44107.109375,0.0,2452.1962890625,1.0,280.5971374511719,283.4881591796875,294.78887939453125,297.5639343261719,293.1499938964844,293.1499938964844,280.6499938964844,31368.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664366006851196,1.0,0.0,0.0,3.6370441913604736,3.637067317962648,8.82653921507881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.09619140625,0.0,1484.271728515625,1895.4371337890625,0.0,3089.38232421875,0.9002859592437744,1.0,0.0,3.0,1.0,0.0
18209760,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.715690553188324,0.2914390861988067,0.2679854035377502,296.8915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.8497698307037354,0.5011617541313171,0.4795820116996765,296.9427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8957878947257996,0.5884894728660583,0.4145307242870331,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.7762366533279419,0.3779304027557373,0.3636694550514221,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.6215428113937378,0.189426764845848,0.8823165893554688,285.06561279296875,284.95001220703125,301.0648193359375,291.8404235839844,298.0378723144531,297.0027770996094,285.0627746582031,1.0,0.5940532684326172,0.358126163482666,0.358126163482666,1.0,1.0,-2.891273021697998,0.7359808683395386,2.15529203414917,0.0837732031941413,1.0,1.0,0.0,216.2714385986328,203.0,44100.05078125,0.0,2443.052734375,1.0,280.641845703125,283.4677429199219,294.7989501953125,297.6210632324219,293.1499938964844,293.1499938964844,280.3500061035156,31398.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635047674179077,1.0,0.0,0.0,3.734176635742188,3.7342007160186768,9.304285413236356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.46875,0.0,1593.6312255859375,1895.4371337890625,0.0,3061.879150390625,0.920711636543274,1.0,0.0,3.0,1.0,0.0
18209820,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7152093648910522,0.2896267473697662,0.2666448056697845,296.88604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8493587374687195,0.4985341429710388,0.4774520993232727,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.895691454410553,0.58604496717453,0.4131813049316406,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.775875449180603,0.3759928941726684,0.3621020317077636,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6208193898200989,0.1880001723766327,0.8765104413032532,284.8782043457031,284.95001220703125,301.0287170410156,291.8163452148437,298.0281982421875,297.0010070800781,284.8744201660156,1.0,0.5911228656768799,0.3587366044521332,0.3587366044521332,1.0,1.0,-2.876628875732422,0.7328469157218933,2.143781900405884,0.0839908644556999,0.8968445062637329,0.8968445062637329,0.0,214.770736694336,203.0,44922.22265625,0.0,2409.396484375,1.0,280.3769226074219,283.25701904296875,294.8638000488281,297.8296203613281,293.1499938964844,293.1499938964844,280.3500061035156,36214.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738346099853516,1.0,0.0,0.0,3.735551834106445,3.735576629638672,9.311139024248404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.63623046875,0.0,1632.0887451171875,1895.4371337890625,0.0,3158.77783203125,0.922857940196991,1.0,0.0,3.0,1.0,0.0
18209880,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7150557041168213,0.2884362339973449,0.2655652165412903,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8493821024894714,0.496861457824707,0.4758731126785278,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8958971500396729,0.5844244360923767,0.4120548367500305,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7759022116661072,0.3747322559356689,0.3609103560447693,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.620549738407135,0.1870820969343185,0.872349739074707,284.87115478515625,284.95001220703125,301.0081787109375,291.8026123046875,298.0213317871094,296.99853515625,284.8715515136719,1.0,0.588873028755188,0.3590799570083618,0.3590799570083618,1.0,1.0,-2.8656489849090576,0.7301873564720154,2.135461568832397,0.0837832987308502,0.8731948137283325,0.8731948137283325,0.0,213.26795959472656,191.0,44659.61328125,0.0,2382.512451171875,1.0,280.3572692871094,283.2594909667969,294.8425598144531,297.7778015136719,293.1499938964844,293.1499938964844,280.6499938964844,38383.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763802647590637,1.0,0.0,0.0,3.676291704177856,3.676316261291504,9.018061746246532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.11572265625,0.0,1580.5794677734375,1895.4371337890625,0.0,3182.6494140625,0.9122827053070068,1.0,0.0,3.0,1.0,0.0
18209940,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7173189520835876,0.2861829996109009,0.2630451023578644,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8524565696716309,0.493344098329544,0.4720281660556793,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8999571204185486,0.5814716219902039,0.4095291495323181,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.77882319688797,0.3720869123935699,0.3579459190368652,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6218171119689941,0.184977188706398,0.8611665368080139,284.98895263671875,284.95001220703125,300.9503479003906,291.76385498046875,298.00592041015625,296.99664306640625,284.9874267578125,1.0,0.5813026428222656,0.3600337505340576,0.3600337505340576,1.0,1.0,-2.837952375411988,0.7236872911453247,2.114264965057373,0.0832771509885788,0.9598881006240844,0.9598881006240844,0.0,206.17335510253903,179.0,43441.1171875,0.0,2299.498046875,1.0,280.6424560546875,283.40631103515625,294.7309875488281,297.5342102050781,293.1499938964844,293.1499938964844,280.3500061035156,33852.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657219409942627,1.0,0.0,0.0,3.7580530643463135,3.75807785987854,9.423649203199602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7802734375,0.0,1640.1968994140625,1895.4371337890625,0.0,3082.677978515625,0.9280276298522948,1.0,0.0,3.0,1.0,0.0
18210000,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7173189520835876,0.2861829996109009,0.2630451023578644,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8524565696716309,0.493344098329544,0.4720281660556793,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8999571204185486,0.5814716219902039,0.4095291495323181,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.77882319688797,0.3720869123935699,0.3579459190368652,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6218171119689941,0.184977188706398,0.8611665368080139,284.98895263671875,284.95001220703125,300.9503479003906,291.76385498046875,298.00592041015625,296.99664306640625,284.9874267578125,1.0,0.5813026428222656,0.3600337505340576,0.3600337505340576,1.0,1.0,-2.837952375411988,0.7236872911453247,2.114264965057373,0.0832771509885788,0.9598881006240844,0.9598881006240844,0.0,206.17335510253903,179.0,43441.1171875,0.0,2299.498046875,1.0,280.6424560546875,283.40631103515625,294.7309875488281,297.5342102050781,293.1499938964844,293.1499938964844,280.3500061035156,33852.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657219409942627,1.0,0.0,0.0,3.7580530643463135,3.75807785987854,9.423649203199602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.7802734375,0.0,1640.1968994140625,1895.4371337890625,0.0,3082.677978515625,0.9280276298522948,1.0,0.0,3.0,1.0,0.0
18210060,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.721038818359375,0.2833208441734314,0.260398656129837,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8574274778366089,0.4891120195388794,0.467998206615448,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9061601758003236,0.5775180459022522,0.4068130254745483,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7835450172424316,0.3689063191413879,0.354843407869339,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6243771314620972,0.1826300323009491,0.8496905565261841,284.8592834472656,284.95001220703125,300.8914794921875,291.7242736816406,297.9889831542969,296.9927062988281,284.86181640625,1.0,0.5724126100540161,0.361110657453537,0.361110657453537,1.0,1.0,-2.809149265289306,0.7170761227607727,2.0920732021331787,0.0830646157264709,0.829236626625061,0.829236626625061,0.0,197.19630432128903,167.0,43519.40234375,0.0,2207.007080078125,1.0,280.3572692871094,283.27655029296875,294.74560546875,297.6165466308594,293.1499938964844,293.1499938964844,280.6499938964844,41547.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743590116500854,1.0,0.0,0.0,3.5580642223358154,3.5580883026123047,8.447356663054961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.955078125,0.0,1473.7342529296875,1895.4371337890625,0.0,3163.696044921875,0.8889939785003662,1.0,0.0,3.0,1.0,0.0
18210120,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.721038818359375,0.2833208441734314,0.260398656129837,296.87213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8574274778366089,0.4891120195388794,0.467998206615448,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9061601758003236,0.5775180459022522,0.4068130254745483,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.7835450172424316,0.3689063191413879,0.354843407869339,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.6243771314620972,0.1826300323009491,0.8496905565261841,284.8592834472656,284.95001220703125,300.8914794921875,291.7242736816406,297.9889831542969,296.9927062988281,284.86181640625,1.0,0.5724126100540161,0.361110657453537,0.361110657453537,1.0,1.0,-2.809149265289306,0.7170761227607727,2.0920732021331787,0.0830646157264709,0.829236626625061,0.829236626625061,0.0,197.19630432128903,167.0,43519.40234375,0.0,2207.007080078125,1.0,280.3572692871094,283.27655029296875,294.74560546875,297.6165466308594,293.1499938964844,293.1499938964844,280.6499938964844,41547.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743590116500854,1.0,0.0,0.0,3.5580642223358154,3.5580883026123047,8.447356663054961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6429.955078125,0.0,1473.7342529296875,1895.4371337890625,0.0,3163.696044921875,0.8889939785003662,1.0,0.0,3.0,1.0,0.0
18210180,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7265793085098267,0.2813452482223511,0.2580226361751556,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8647531867027283,0.4858376085758209,0.4642660915851593,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9155866503715516,0.5748698711395264,0.4044302105903625,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7904323935508728,0.3664553463459015,0.3519347012042999,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.628402590751648,0.1806736290454864,0.8384947180747986,284.9833068847656,284.95001220703125,300.8318176269531,291.6840515136719,297.97509765625,296.99298095703125,284.98223876953125,1.0,0.5627347826957703,0.3621875643730163,0.3621875643730163,1.0,1.0,-2.7819857597351074,0.7109671831130981,2.071018695831299,0.082795426249504,0.915675163269043,0.915675163269043,0.0,186.6697692871093,155.0,42335.2734375,0.0,2111.5654296875,1.0,280.6415100097656,283.4273681640625,294.6352844238281,297.3683776855469,293.1499938964844,293.1499938964844,280.3500061035156,34456.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602416515350342,1.0,0.0,0.0,3.632345914840698,3.632369518280029,8.803750120023324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.34375,0.0,1502.124267578125,1895.4371337890625,0.0,3031.271240234375,0.9002519249916077,1.0,0.0,3.0,1.0,0.0
18210240,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7265793085098267,0.2813452482223511,0.2580226361751556,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8647531867027283,0.4858376085758209,0.4642660915851593,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9155866503715516,0.5748698711395264,0.4044302105903625,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7904323935508728,0.3664553463459015,0.3519347012042999,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.628402590751648,0.1806736290454864,0.8384947180747986,284.9833068847656,284.95001220703125,300.8318176269531,291.6840515136719,297.97509765625,296.99298095703125,284.98223876953125,1.0,0.5627347826957703,0.3621875643730163,0.3621875643730163,1.0,1.0,-2.7819857597351074,0.7109671831130981,2.071018695831299,0.082795426249504,0.915675163269043,0.915675163269043,0.0,186.6697692871093,155.0,42335.2734375,0.0,2111.5654296875,1.0,280.6415100097656,283.4273681640625,294.6352844238281,297.3683776855469,293.1499938964844,293.1499938964844,280.3500061035156,34456.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602416515350342,1.0,0.0,0.0,3.632345914840698,3.632369518280029,8.803750120023324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.34375,0.0,1502.124267578125,1895.4371337890625,0.0,3031.271240234375,0.9002519249916077,1.0,0.0,3.0,1.0,0.0
18210300,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.7298447489738464,0.2800963819026947,0.2569054663181305,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8690994381904602,0.4839031100273132,0.4624751508235931,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9212613105773926,0.5731029510498047,0.403289794921875,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.7944980263710022,0.3650186955928802,0.3505538403987884,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.6308773159980774,0.179620161652565,0.8332189917564392,284.8516540527344,284.95001220703125,300.8017578125,291.6637268066406,297.9676513671875,296.99249267578125,284.84735107421875,1.0,0.5577653646469116,0.3627260029315948,0.3627260029315948,1.0,1.0,-2.7691245079040527,0.7081241011619568,2.061000347137451,0.0828035399317741,0.8185925483703613,0.8185925483703613,0.0,181.15310668945312,155.0,42833.08984375,0.0,2064.4443359375,1.0,280.3988952636719,283.279052734375,294.6839599609375,297.5425720214844,293.1499938964844,293.1499938964844,280.3500061035156,39734.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658612966537476,1.0,0.0,0.0,3.5614309310913086,3.5614547729492188,8.463350695819827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.57177734375,0.0,1464.109375,1895.4371337890625,0.0,3083.985595703125,0.8853016495704651,1.0,0.0,3.0,1.0,0.0
18210360,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7327728271484375,0.2786979079246521,0.2554897665977478,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8731642961502075,0.4818010330200195,0.4603327214717865,296.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9265830516815186,0.571133017539978,0.4017963409423828,296.9443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7982675433158875,0.3634388148784637,0.3489006757736206,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6331312656402588,0.1784755736589431,0.827290952205658,284.8773193359375,284.95001220703125,300.77154541015625,291.643310546875,297.9593505859375,296.990966796875,284.8798217773437,1.0,0.5525994896888733,0.36333167552948,0.36333167552948,1.0,1.0,-2.753944635391236,0.7046665549278259,2.0492780208587646,0.0826838836073875,0.8054280877113342,0.8054280877113342,0.0,175.8316192626953,143.0,42304.05078125,0.0,2014.9329833984373,1.0,280.35858154296875,283.3243713378906,294.6559753417969,297.4501342773437,293.1499938964844,293.1499938964844,280.6499938964844,41736.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671516180038452,1.0,0.0,0.0,3.4051730632781982,3.405195713043213,7.736983889117255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.77734375,0.0,1317.508056640625,1895.4371337890625,0.0,3096.09033203125,0.8559728264808655,1.0,0.0,3.0,1.0,0.0
18210420,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7406308054924011,0.2767930626869201,0.2531892657279968,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8837359547615051,0.4785777330398559,0.456662505865097,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9401746988296508,0.5685039758682251,0.3994521498680115,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8079246282577515,0.3610373437404632,0.3460435271263122,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6392089128494263,0.1766029298305511,0.8164102435112,284.98565673828125,284.95001220703125,300.7108764648437,291.6022644042969,297.94635009765625,296.9923095703125,284.9844665527344,1.0,0.5421357154846191,0.3645429909229278,0.3645429909229278,1.0,1.0,-2.727436065673828,0.699004590511322,2.0284314155578613,0.0826943442225456,0.887324333190918,0.887324333190918,0.0,164.34844970703125,131.0,41235.390625,0.0,1919.4791259765625,1.0,280.6402893066406,283.4563293457031,294.5509338378906,297.2147521972656,293.1499938964844,293.1499938964844,280.95001220703125,34195.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526476621627808,1.0,0.0,0.0,3.5001471042633057,3.500169515609741,8.174588970177865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3837890625,0.0,1359.80810546875,1895.4371337890625,0.0,2960.075439453125,0.870395302772522,1.0,0.0,3.0,1.0,0.0
18210480,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7406308054924011,0.2767930626869201,0.2531892657279968,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8837359547615051,0.4785777330398559,0.456662505865097,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9401746988296508,0.5685039758682251,0.3994521498680115,296.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8079246282577515,0.3610373437404632,0.3460435271263122,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6392089128494263,0.1766029298305511,0.8164102435112,284.98565673828125,284.95001220703125,300.7108764648437,291.6022644042969,297.94635009765625,296.9923095703125,284.9844665527344,1.0,0.5421357154846191,0.3645429909229278,0.3645429909229278,1.0,1.0,-2.727436065673828,0.699004590511322,2.0284314155578613,0.0826943442225456,0.887324333190918,0.887324333190918,0.0,164.34844970703125,131.0,41235.390625,0.0,1919.4791259765625,1.0,280.6402893066406,283.4563293457031,294.5509338378906,297.2147521972656,293.1499938964844,293.1499938964844,280.95001220703125,34195.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526476621627808,1.0,0.0,0.0,3.5001471042633057,3.500169515609741,8.174588970177865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3837890625,0.0,1359.80810546875,1895.4371337890625,0.0,2960.075439453125,0.870395302772522,1.0,0.0,3.0,1.0,0.0
18210540,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7507009506225586,0.2751664817333221,0.2512834966182709,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8969149589538574,0.4756714701652527,0.4534555971622467,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9561232924461364,0.5662035346031189,0.3975101411342621,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.819221019744873,0.3589155673980713,0.343569815158844,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6471917033195496,0.1749584376811981,0.806780993938446,285.06231689453125,284.95001220703125,300.6499938964844,291.56103515625,297.93511962890625,296.99578857421875,285.0590515136719,1.0,0.5316624641418457,0.3657543063163757,0.3657543063163757,1.0,1.0,-2.7044119834899902,0.6944417357444763,2.009970188140869,0.0829994231462478,1.0,1.0,0.0,152.4416961669922,119.0,40367.59765625,0.0,1829.0377197265625,1.0,280.94110107421875,283.5518798828125,294.51141357421875,297.1044311523437,293.1499938964844,293.1499938964844,280.6499938964844,30912.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394011855125427,1.0,0.0,0.0,3.700674057006836,3.700697660446167,9.138079235526676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.2119140625,0.0,1551.68603515625,1895.4371337890625,0.0,2836.12109375,0.9129595756530762,1.0,0.0,3.0,1.0,0.0
18210600,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7507009506225586,0.2751664817333221,0.2512834966182709,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8969149589538574,0.4756714701652527,0.4534555971622467,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9561232924461364,0.5662035346031189,0.3975101411342621,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.819221019744873,0.3589155673980713,0.343569815158844,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.6471917033195496,0.1749584376811981,0.806780993938446,285.06231689453125,284.95001220703125,300.6499938964844,291.56103515625,297.93511962890625,296.99578857421875,285.0590515136719,1.0,0.5316624641418457,0.3657543063163757,0.3657543063163757,1.0,1.0,-2.7044119834899902,0.6944417357444763,2.009970188140869,0.0829994231462478,1.0,1.0,0.0,152.4416961669922,119.0,40367.59765625,0.0,1829.0377197265625,1.0,280.94110107421875,283.5518798828125,294.51141357421875,297.1044311523437,293.1499938964844,293.1499938964844,280.6499938964844,30912.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394011855125427,1.0,0.0,0.0,3.700674057006836,3.700697660446167,9.138079235526676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.2119140625,0.0,1551.68603515625,1895.4371337890625,0.0,2836.12109375,0.9129595756530762,1.0,0.0,3.0,1.0,0.0
18210660,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7606730461120605,0.2723258137702942,0.2486942410469055,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9102725386619568,0.4714064300060272,0.4494460523128509,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9705405235290528,0.5620503425598145,0.3947210609912872,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8299916982650757,0.3557324707508087,0.3404924571514129,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6552959084510803,0.1727629154920578,0.7959118485450745,284.8656616210937,284.95001220703125,300.589111328125,291.519775390625,297.91912841796875,296.99346923828125,284.86627197265625,1.0,0.5208470821380615,0.3670125901699066,0.3670125901699066,1.0,1.0,-2.6763806343078613,0.6882668733596802,1.9881138801574707,0.0829345658421516,0.8592394590377808,0.8592394590377808,0.0,141.2974395751953,107.0,40817.5859375,0.0,1736.1497802734375,1.0,280.6578063964844,283.3454284667969,294.55889892578125,297.25738525390625,293.1499938964844,293.1499938964844,280.95001220703125,38840.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523581027984619,1.0,0.0,0.0,3.627863883972168,3.627888202667236,8.782037070886872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1181640625,0.0,1529.807373046875,1895.4371337890625,0.0,2957.36181640625,0.9018951058387756,1.0,0.0,3.0,1.0,0.0
18210720,296.9712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7606730461120605,0.2723258137702942,0.2486942410469055,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9102725386619568,0.4714064300060272,0.4494460523128509,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9705405235290528,0.5620503425598145,0.3947210609912872,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8299916982650757,0.3557324707508087,0.3404924571514129,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.6552959084510803,0.1727629154920578,0.7959118485450745,284.8656616210937,284.95001220703125,300.589111328125,291.519775390625,297.91912841796875,296.99346923828125,284.86627197265625,1.0,0.5208470821380615,0.3670125901699066,0.3670125901699066,1.0,1.0,-2.6763806343078613,0.6882668733596802,1.9881138801574707,0.0829345658421516,0.8592394590377808,0.8592394590377808,0.0,141.2974395751953,107.0,40817.5859375,0.0,1736.1497802734375,1.0,280.6578063964844,283.3454284667969,294.55889892578125,297.25738525390625,293.1499938964844,293.1499938964844,280.95001220703125,38840.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523581027984619,1.0,0.0,0.0,3.627863883972168,3.627888202667236,8.782037070886872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1181640625,0.0,1529.807373046875,1895.4371337890625,0.0,2957.36181640625,0.9018951058387756,1.0,0.0,3.0,1.0,0.0
18210780,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7728922367095947,0.2701681852340698,0.2461131066083908,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9276135563850404,0.4678768813610077,0.4454271197319031,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.985690414905548,0.5589830279350281,0.3919990360736847,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8427998423576355,0.3530662953853607,0.3373478353023529,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6651731729507446,0.1707625538110733,0.7844485640525818,284.9878845214844,284.95001220703125,300.5284423828125,291.4786682128906,297.9045715332031,296.9932556152344,284.9862976074219,1.0,0.5096249580383301,0.3682708740234375,0.3682708740234375,1.0,1.0,-2.647618055343628,0.6817968487739563,1.9658212661743164,0.0826033577322959,0.9464279413223268,0.9464279413223268,0.0,129.88662719726562,95.0,39622.98046875,0.0,1642.8231201171875,1.0,280.9421081542969,283.4949035644531,294.4403686523437,297.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,33801.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840514600276947,1.0,0.0,0.0,3.711103677749634,3.711127996444702,9.189660659103538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.29248046875,0.0,1585.4949951171875,1895.4371337890625,0.0,2846.5234375,0.9174115657806396,1.0,0.0,3.0,1.0,0.0
18210840,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7728922367095947,0.2701681852340698,0.2461131066083908,296.8704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9276135563850404,0.4678768813610077,0.4454271197319031,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.985690414905548,0.5589830279350281,0.3919990360736847,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8427998423576355,0.3530662953853607,0.3373478353023529,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.6651731729507446,0.1707625538110733,0.7844485640525818,284.9878845214844,284.95001220703125,300.5284423828125,291.4786682128906,297.9045715332031,296.9932556152344,284.9862976074219,1.0,0.5096249580383301,0.3682708740234375,0.3682708740234375,1.0,1.0,-2.647618055343628,0.6817968487739563,1.9658212661743164,0.0826033577322959,0.9464279413223268,0.9464279413223268,0.0,129.88662719726562,95.0,39622.98046875,0.0,1642.8231201171875,1.0,280.9421081542969,283.4949035644531,294.4403686523437,297.009521484375,293.1499938964844,293.1499938964844,280.6499938964844,33801.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840514600276947,1.0,0.0,0.0,3.711103677749634,3.711127996444702,9.189660659103538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.29248046875,0.0,1585.4949951171875,1895.4371337890625,0.0,2846.5234375,0.9174115657806396,1.0,0.0,3.0,1.0,0.0
18210900,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.780265212059021,0.2688806056976318,0.2449398338794708,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.937933623790741,0.4658697545528412,0.4435456693172455,296.9051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.9935178756713868,0.5570802688598633,0.390747994184494,296.941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8504811525344849,0.351555734872818,0.3358787298202514,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.6712024211883545,0.1696940511465072,0.7790367007255554,284.8447570800781,284.95001220703125,300.4982604980469,291.45819091796875,297.89697265625,296.9925842285156,284.8376159667969,1.0,0.5039788484573364,0.3689000010490417,0.3689000010490417,1.0,1.0,-2.6341793537139893,0.6788461208343506,1.955333352088928,0.0826297327876091,0.8420239686965942,0.8420239686965942,0.0,124.07878112792967,95.0,40201.0625,0.0,1597.7188720703125,1.0,280.6963806152344,283.3306884765625,294.4886169433594,297.1853942871094,293.1499938964844,293.1499938964844,280.6499938964844,38688.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471129536628723,1.0,0.0,0.0,3.659745931625366,3.6597707271575928,8.937070674619463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6515.0771484375,0.0,1564.2110595703125,1895.4371337890625,0.0,2908.23779296875,0.9065858125686646,1.0,0.0,3.0,1.0,0.0
18210960,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7870628833770752,0.2674066424369812,0.2434757351875305,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9473455548286438,0.4636526703834533,0.4413174390792846,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.554942786693573,0.3883059918880462,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8577538132667542,0.349869817495346,0.3341430425643921,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.6768122315406799,0.168513149023056,0.7730011940002441,284.8562316894531,284.95001220703125,300.4681701660156,291.4378356933594,297.8883361816406,296.9906921386719,284.8597412109375,1.0,0.4981318414211273,0.3695904016494751,0.3695904016494751,1.0,1.0,-2.617424488067627,0.6749027967453003,1.9425216913223269,0.0824977681040763,0.8137519955635071,0.8137519955635071,0.0,118.70758819580078,83.0,39643.3046875,0.0,1550.461181640625,1.0,280.657470703125,283.3681030273437,294.4588928222656,297.0914001464844,293.1499938964844,293.1499938964844,280.95001220703125,42260.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491684794425964,1.0,0.0,0.0,3.488962411880493,3.488986015319824,8.12242831216281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.431640625,0.0,1406.0501708984375,1895.4371337890625,0.0,2927.48291015625,0.874354898929596,1.0,0.0,3.0,1.0,0.0
