time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211020,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.7955530881881714,0.2659085094928741,0.241698533296585,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.9584767818450928,0.4611587822437286,0.4384912848472595,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.9990000128746032,0.5542604923248291,0.3741952180862427,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8668712377548218,0.3479631543159485,0.3319286108016968,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.683618426322937,0.1670682579278946,0.7649831175804138,284.98455810546875,284.95001220703125,300.4251403808594,291.40869140625,297.8768615722656,296.9906921386719,284.9825134277344,1.0,0.4889708161354065,0.3705846071243286,0.3705846071243286,1.0,1.0,-2.5827057361602783,0.6656513810157776,1.917054295539856,0.0810068845748901,0.8937140107154846,0.8937140107154846,0.0,112.0206069946289,83.0,38452.73046875,0.0,1473.7886962890625,1.0,280.9256286621094,283.519287109375,294.3451538085937,296.8320617675781,293.1499938964844,293.1499938964844,280.95001220703125,34689.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361106514930725,1.0,0.0,0.0,3.5421741008758545,3.542196750640869,8.372074944418273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.349609375,0.0,1406.9661865234375,1895.4371337890625,0.0,2805.399169921875,0.8806602954864502,1.0,0.0,3.0,1.0,0.0
18211080,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7995642423629761,0.2653614580631256,0.2411415427923202,296.86572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9634162783622742,0.4602277278900146,0.4375496208667755,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.5547083616256714,0.3679006695747375,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8711617588996887,0.3472565412521362,0.3311882317066192,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.6868698000907898,0.1665485501289367,0.7622002363204956,284.9725952148437,284.95001220703125,300.40850830078125,291.3974609375,297.87274169921875,296.9911499023437,284.9707946777344,1.0,0.4852741062641144,0.3709712326526642,0.3709712326526642,1.0,1.0,-2.5691142082214355,0.6620090007781982,1.9071052074432373,0.0803902223706245,0.8911440968513489,0.8911440968513489,0.0,109.27332305908205,86.0,38263.06640625,0.0,1443.7265625,1.0,280.9408874511719,283.512451171875,294.3396911621094,296.8294372558594,293.1499938964844,293.1499938964844,281.25,34823.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332400321960449,1.0,0.0,0.0,3.556718587875366,3.55674147605896,8.440969168077572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.7578125,0.0,1423.2691650390625,1895.4371337890625,0.0,2778.627197265625,0.883452832698822,1.0,0.0,3.0,1.0,0.0
18211140,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8077234029769897,0.2636608779430389,0.2393881827592849,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9729666709899902,0.4571955502033233,0.4344492554664612,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5579602718353271,0.3545217216014862,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8799918293952942,0.3449793457984924,0.3287984728813171,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6932163238525391,0.1649150848388672,0.7536884546279907,285.0609741210937,284.95001220703125,300.34967041015625,291.357666015625,297.8606872558594,296.9945373535156,285.05718994140625,1.0,0.4769549369812011,0.3723520636558532,0.3723520636558532,1.0,1.0,-2.5340847969055176,0.6535007953643799,1.8805840015411377,0.0794939175248146,1.0,1.0,0.0,103.35965728759766,89.0,37153.06640625,0.0,1372.64306640625,1.0,281.2424621582031,283.6239929199219,294.290771484375,296.6916198730469,293.1499938964844,293.1499938964844,280.95001220703125,31409.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163495659828186,1.0,0.0,0.0,3.734699726104736,3.7347238063812256,9.306891683991124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.64794921875,0.0,1594.3154296875,1895.4371337890625,0.0,2621.78466796875,0.9208133816719056,1.0,0.0,3.0,1.0,0.0
18211200,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8077234029769897,0.2636608779430389,0.2393881827592849,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9729666709899902,0.4571955502033233,0.4344492554664612,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9990000128746032,0.5579602718353271,0.3545217216014862,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8799918293952942,0.3449793457984924,0.3287984728813171,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.6932163238525391,0.1649150848388672,0.7536884546279907,285.0609741210937,284.95001220703125,300.34967041015625,291.357666015625,297.8606872558594,296.9945373535156,285.05718994140625,1.0,0.4769549369812011,0.3723520636558532,0.3723520636558532,1.0,1.0,-2.5340847969055176,0.6535007953643799,1.8805840015411377,0.0794939175248146,1.0,1.0,0.0,103.35965728759766,89.0,37153.06640625,0.0,1372.64306640625,1.0,281.2424621582031,283.6239929199219,294.290771484375,296.6916198730469,293.1499938964844,293.1499938964844,280.95001220703125,31409.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163495659828186,1.0,0.0,0.0,3.734699726104736,3.7347238063812256,9.306891683991124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6503.64794921875,0.0,1594.3154296875,1895.4371337890625,0.0,2621.78466796875,0.9208133816719056,1.0,0.0,3.0,1.0,0.0
18211260,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8092625141143799,0.2607875764369964,0.2370834350585937,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9750519394874572,0.4529109597206116,0.4307360053062439,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.559214174747467,0.3491071462631225,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8820085525512695,0.3417078554630279,0.3259600400924682,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6940158605575562,0.1627690345048904,0.7445846796035767,284.8594055175781,284.95001220703125,300.29180908203125,291.31866455078125,297.8484802246094,296.9951171875,284.8603210449219,1.0,0.4714332818984985,0.3740754425525665,0.3740754425525665,1.0,1.0,-2.505999565124512,0.6480214595794678,1.857978105545044,0.0803142413496971,0.8576512932777405,0.8576512932777405,0.0,100.56948852539062,107.0,37554.26171875,0.0,1325.2528076171875,1.0,280.95758056640625,283.4156799316406,294.34912109375,296.8448486328125,293.1499938964844,293.1499938964844,281.25,39336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276380896568298,1.0,0.0,0.0,3.6483776569366455,3.648402214050293,8.881633561941271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.27734375,0.0,1556.32080078125,1895.4371337890625,0.0,2726.4697265625,0.9065148830413818,1.0,0.0,3.0,1.0,0.0
18211320,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8092625141143799,0.2607875764369964,0.2370834350585937,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9750519394874572,0.4529109597206116,0.4307360053062439,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.559214174747467,0.3491071462631225,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8820085525512695,0.3417078554630279,0.3259600400924682,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6940158605575562,0.1627690345048904,0.7445846796035767,284.8594055175781,284.95001220703125,300.29180908203125,291.31866455078125,297.8484802246094,296.9951171875,284.8603210449219,1.0,0.4714332818984985,0.3740754425525665,0.3740754425525665,1.0,1.0,-2.505999565124512,0.6480214595794678,1.857978105545044,0.0803142413496971,0.8576512932777405,0.8576512932777405,0.0,100.56948852539062,107.0,37554.26171875,0.0,1325.2528076171875,1.0,280.95758056640625,283.4156799316406,294.34912109375,296.8448486328125,293.1499938964844,293.1499938964844,281.25,39336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276380896568298,1.0,0.0,0.0,3.6483776569366455,3.648402214050293,8.881633561941271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.27734375,0.0,1556.32080078125,1895.4371337890625,0.0,2726.4697265625,0.9065148830413818,1.0,0.0,3.0,1.0,0.0
18211380,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7990434169769287,0.2585758566856384,0.2349666506052017,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9634843468666076,0.4493804574012756,0.427244484424591,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.5580809116363525,0.3591614961624145,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8711165189743042,0.3389561474323272,0.3232712745666504,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6841338872909546,0.1607782840728759,0.7358055114746094,285.0067443847656,284.95001220703125,300.2351989746094,291.2806091308594,297.8385925292969,296.99578857421875,285.0054626464844,1.0,0.4732214510440826,0.3757988214492798,0.3757988214492798,1.0,1.0,-2.497537136077881,0.6491761803627014,1.848361015319824,0.0830654352903366,0.9646534323692322,0.9646534323692322,0.0,103.77033233642578,110.0,36611.734375,0.0,1328.362548828125,1.0,281.2430725097656,283.58447265625,294.2352294921875,296.6125793457031,293.1499938964844,293.1499938964844,280.95001220703125,33347.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814275324344635,1.0,0.0,0.0,3.738704204559326,3.7387287616729736,9.326861345471116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.93017578125,0.0,1613.782958984375,1895.4371337890625,0.0,2602.61865234375,0.923255443572998,1.0,0.0,3.0,1.0,0.0
18211440,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7990434169769287,0.2585758566856384,0.2349666506052017,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9634843468666076,0.4493804574012756,0.427244484424591,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.5580809116363525,0.3591614961624145,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8711165189743042,0.3389561474323272,0.3232712745666504,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6841338872909546,0.1607782840728759,0.7358055114746094,285.0067443847656,284.95001220703125,300.2351989746094,291.2806091308594,297.8385925292969,296.99578857421875,285.0054626464844,1.0,0.4732214510440826,0.3757988214492798,0.3757988214492798,1.0,1.0,-2.497537136077881,0.6491761803627014,1.848361015319824,0.0830654352903366,0.9646534323692322,0.9646534323692322,0.0,103.77033233642578,110.0,36611.734375,0.0,1328.362548828125,1.0,281.2430725097656,283.58447265625,294.2352294921875,296.6125793457031,293.1499938964844,293.1499938964844,280.95001220703125,33347.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814275324344635,1.0,0.0,0.0,3.738704204559326,3.7387287616729736,9.326861345471116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.93017578125,0.0,1613.782958984375,1895.4371337890625,0.0,2602.61865234375,0.923255443572998,1.0,0.0,3.0,1.0,0.0
18211500,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7939983606338501,0.2572562098503113,0.2340430170297622,296.8627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9573851227760316,0.4473691284656524,0.425654798746109,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.5554964542388916,0.3644136786460876,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8657938838005066,0.3373953998088836,0.3220491111278534,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6792595982551575,0.1596923321485519,0.7317039370536804,284.8641357421875,284.95001220703125,300.2073974609375,291.261962890625,297.83154296875,296.9930419921875,284.8552551269531,1.0,0.4739010334014892,0.3766604959964752,0.3766604959964752,1.0,1.0,-2.494441032409668,0.650111734867096,1.8443292379379272,0.0847978889942169,0.8675834536552429,0.8675834536552429,0.0,105.53620910644533,110.0,37397.0390625,0.0,1332.0089111328125,1.0,280.99560546875,283.41363525390625,294.29559326171875,296.8086242675781,293.1499938964844,293.1499938964844,280.95001220703125,37352.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216966986656189,1.0,0.0,0.0,3.7137742042541504,3.713798999786377,9.202890964843392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.38525390625,0.0,1615.58056640625,1895.4371337890625,0.0,2671.295166015625,0.918123185634613,1.0,0.0,3.0,1.0,0.0
18211560,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.7885106801986694,0.2556976079940796,0.2327818125486374,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.9506599307060242,0.4450741708278656,0.4236557185649872,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.551848292350769,0.3698499202728271,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8601862788200378,0.3356039226055145,0.3205078542232513,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6741006374359131,0.1584661453962326,0.7267984747886658,284.8627014160156,284.95001220703125,300.1799621582031,291.2435913085937,297.8236083984375,296.9899597167969,284.86639404296875,1.0,0.4745185077190399,0.3773218095302582,0.3773218095302582,1.0,1.0,-2.489311695098877,0.6499212384223938,1.839390516281128,0.0857694447040557,0.8346744179725647,0.8346744179725647,0.0,107.32598876953124,113.0,37099.77734375,0.0,1333.2236328125,1.0,280.95703125,283.4355163574219,294.27569580078125,296.74072265625,293.1499938964844,293.1499938964844,281.25,41106.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825276792049408,1.0,0.0,0.0,3.5708250999450684,3.5708491802215576,8.508058044753852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.3056640625,0.0,1484.2314453125,1895.4371337890625,0.0,2704.522705078125,0.8912456035614014,1.0,0.0,3.0,1.0,0.0
18211620,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7791687846183777,0.2535112798213959,0.2307217419147491,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9385055899620056,0.4415367245674133,0.4201928079128265,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5445418953895569,0.3795676231384277,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8505656123161316,0.3327851891517639,0.3177880942821502,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6649917364120483,0.1563377529382705,0.7174985408782959,285.0080871582031,284.95001220703125,300.1263732910156,291.2078552246094,297.8117370605469,296.9889221191406,285.0069885253906,1.0,0.4756657481193542,0.3786444067955017,0.3786444067955017,1.0,1.0,-2.4799036979675293,0.6497581601142883,1.830145478248596,0.087659515440464,0.9447806477546692,0.9447806477546692,0.0,110.59230041503906,116.0,36217.3359375,0.0,1335.363525390625,1.0,281.24169921875,283.5971374511719,294.1640319824219,296.5166015625,293.1499938964844,293.1499938964844,280.95001220703125,33426.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120225071907043,1.0,0.0,0.0,3.6759767532348633,3.676000595092773,9.016516742121894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.04150390625,0.0,1542.8680419921875,1895.4371337890625,0.0,2581.8310546875,0.9093872904777528,1.0,0.0,3.0,1.0,0.0
18211680,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7791687846183777,0.2535112798213959,0.2307217419147491,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9385055899620056,0.4415367245674133,0.4201928079128265,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5445418953895569,0.3795676231384277,296.9292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8505656123161316,0.3327851891517639,0.3177880942821502,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6649917364120483,0.1563377529382705,0.7174985408782959,285.0080871582031,284.95001220703125,300.1263732910156,291.2078552246094,297.8117370605469,296.9889221191406,285.0069885253906,1.0,0.4756657481193542,0.3786444067955017,0.3786444067955017,1.0,1.0,-2.4799036979675293,0.6497581601142883,1.830145478248596,0.087659515440464,0.9447806477546692,0.9447806477546692,0.0,110.59230041503906,116.0,36217.3359375,0.0,1335.363525390625,1.0,281.24169921875,283.5971374511719,294.1640319824219,296.5166015625,293.1499938964844,293.1499938964844,280.95001220703125,33426.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120225071907043,1.0,0.0,0.0,3.6759767532348633,3.676000595092773,9.016516742121894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.04150390625,0.0,1542.8680419921875,1895.4371337890625,0.0,2581.8310546875,0.9093872904777528,1.0,0.0,3.0,1.0,0.0
18211740,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7665859460830688,0.2505621910095215,0.2285529524087906,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9214000701904296,0.437150090932846,0.4166025519371032,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9886876940727234,0.5367256999015808,0.377151757478714,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8377869129180908,0.3293278813362121,0.3149961531162262,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6532248258590698,0.1537934243679046,0.7078874707221985,284.8621826171875,284.95001220703125,300.0745849609375,291.1734924316406,297.7958679199219,296.9840393066406,284.8654479980469,1.0,0.4759867191314697,0.3799670040607452,0.3799670040607452,1.0,1.0,-2.455228090286255,0.6443215608596802,1.8109065294265747,0.0879338383674621,0.8138097524642944,0.8138097524642944,0.0,115.50164794921876,119.0,36388.72265625,0.0,1325.51806640625,1.0,280.9575500488281,283.45294189453125,294.2016906738281,296.6295166015625,293.1499938964844,293.1499938964844,281.25,41861.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223714232444763,1.0,0.0,0.0,3.4787919521331787,3.4788153171539307,8.075142545749259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.25927734375,0.0,1392.701171875,1895.4371337890625,0.0,2677.552734375,0.8717005848884583,1.0,0.0,3.0,1.0,0.0
18211800,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7665859460830688,0.2505621910095215,0.2285529524087906,296.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.9214000701904296,0.437150090932846,0.4166025519371032,296.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9886876940727234,0.5367256999015808,0.377151757478714,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8377869129180908,0.3293278813362121,0.3149961531162262,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6532248258590698,0.1537934243679046,0.7078874707221985,284.8621826171875,284.95001220703125,300.0745849609375,291.1734924316406,297.7958679199219,296.9840393066406,284.8654479980469,1.0,0.4759867191314697,0.3799670040607452,0.3799670040607452,1.0,1.0,-2.455228090286255,0.6443215608596802,1.8109065294265747,0.0879338383674621,0.8138097524642944,0.8138097524642944,0.0,115.50164794921876,119.0,36388.72265625,0.0,1325.51806640625,1.0,280.9575500488281,283.45294189453125,294.2016906738281,296.6295166015625,293.1499938964844,293.1499938964844,281.25,41861.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223714232444763,1.0,0.0,0.0,3.4787919521331787,3.4788153171539307,8.075142545749259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.25927734375,0.0,1392.701171875,1895.4371337890625,0.0,2677.552734375,0.8717005848884583,1.0,0.0,3.0,1.0,0.0
18211860,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7563621401786804,0.2482476532459259,0.2264456152915954,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9076114296913148,0.4334693849086761,0.4130847752094269,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9770915508270264,0.53215092420578,0.3735916316509247,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8273336291313171,0.3263707458972931,0.3122139275074005,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6434515118598938,0.1514562666416168,0.6978253126144409,284.9928894042969,284.95001220703125,300.0248107910156,291.14068603515625,297.7822265625,296.9816589355469,284.9914245605469,1.0,0.4756175875663757,0.3813318312168121,0.3813318312168121,1.0,1.0,-2.4287326335906982,0.6383237242698669,1.7904088497161863,0.087730161845684,0.9085014462471008,0.9085014462471008,0.0,119.6007308959961,122.0,35314.828125,0.0,1310.248291015625,1.0,281.2408752441406,283.6044006347656,294.0859069824219,296.3873596191406,293.1499938964844,293.1499938964844,280.95001220703125,33893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068870902061462,1.0,0.0,0.0,3.57195258140564,3.5719754695892334,8.513431453138764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.01318359375,0.0,1432.6348876953125,1895.4371337890625,0.0,2534.55615234375,0.8862884640693665,1.0,0.0,3.0,1.0,0.0
18211920,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7563621401786804,0.2482476532459259,0.2264456152915954,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9076114296913148,0.4334693849086761,0.4130847752094269,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9770915508270264,0.53215092420578,0.3735916316509247,296.9219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8273336291313171,0.3263707458972931,0.3122139275074005,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6434515118598938,0.1514562666416168,0.6978253126144409,284.9928894042969,284.95001220703125,300.0248107910156,291.14068603515625,297.7822265625,296.9816589355469,284.9914245605469,1.0,0.4756175875663757,0.3813318312168121,0.3813318312168121,1.0,1.0,-2.4287326335906982,0.6383237242698669,1.7904088497161863,0.087730161845684,0.9085014462471008,0.9085014462471008,0.0,119.6007308959961,122.0,35314.828125,0.0,1310.248291015625,1.0,281.2408752441406,283.6044006347656,294.0859069824219,296.3873596191406,293.1499938964844,293.1499938964844,280.95001220703125,33893.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068870902061462,1.0,0.0,0.0,3.57195258140564,3.5719754695892334,8.513431453138764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.01318359375,0.0,1432.6348876953125,1895.4371337890625,0.0,2534.55615234375,0.8862884640693665,1.0,0.0,3.0,1.0,0.0
18211980,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7472792863845825,0.2452859431505203,0.2241711318492889,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8961662650108337,0.4290525913238525,0.4093616306781769,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9658978581428528,0.5271622538566589,0.3704417645931244,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.817851722240448,0.3228408992290497,0.3092683851718902,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6348622441291809,0.1488949656486511,0.6876636147499084,284.87176513671875,284.95001220703125,299.9772644042969,291.109619140625,297.76776123046875,296.9774780273437,284.875,1.0,0.4749875068664551,0.3826966285705566,0.3826966285705566,1.0,1.0,-2.40200138092041,0.6321833729743958,1.7698180675506592,0.0875820592045784,0.7896042466163635,0.7896042466163635,0.0,123.34294891357422,125.0,35327.66015625,0.0,1293.431884765625,1.0,280.9593200683594,283.49176025390625,294.1239624023437,296.48541259765625,293.1499938964844,293.1499938964844,281.25,42356.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144263029098511,1.0,0.0,0.0,3.3290107250213623,3.3290328979492188,7.394753538392251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.2001953125,0.0,1247.894775390625,1895.4371337890625,0.0,2604.01318359375,0.8399274349212646,1.0,0.0,3.0,1.0,0.0
18212040,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7472792863845825,0.2452859431505203,0.2241711318492889,296.8468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8961662650108337,0.4290525913238525,0.4093616306781769,296.8540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9658978581428528,0.5271622538566589,0.3704417645931244,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.817851722240448,0.3228408992290497,0.3092683851718902,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6348622441291809,0.1488949656486511,0.6876636147499084,284.87176513671875,284.95001220703125,299.9772644042969,291.109619140625,297.76776123046875,296.9774780273437,284.875,1.0,0.4749875068664551,0.3826966285705566,0.3826966285705566,1.0,1.0,-2.40200138092041,0.6321833729743958,1.7698180675506592,0.0875820592045784,0.7896042466163635,0.7896042466163635,0.0,123.34294891357422,125.0,35327.66015625,0.0,1293.431884765625,1.0,280.9593200683594,283.49176025390625,294.1239624023437,296.48541259765625,293.1499938964844,293.1499938964844,281.25,42356.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144263029098511,1.0,0.0,0.0,3.3290107250213623,3.3290328979492188,7.394753538392251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.2001953125,0.0,1247.894775390625,1895.4371337890625,0.0,2604.01318359375,0.8399274349212646,1.0,0.0,3.0,1.0,0.0
18212100,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7430762648582458,0.2440560907125473,0.2229839563369751,296.8468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8908771872520447,0.4271256923675537,0.4074409604072571,296.8529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9604016542434692,0.5251685380935669,0.368906557559967,296.9147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8132997751235962,0.3212735056877136,0.3077318370342254,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.6308364868164062,0.1477000415325164,0.6823686957359314,284.99462890625,284.95001220703125,299.95440673828125,291.0947570800781,297.7613830566406,296.976318359375,285.0002746582031,1.0,0.4745625853538513,0.3833790123462677,0.3833790123462677,1.0,1.0,-2.3882131576538086,0.62895268201828,1.7592605352401731,0.0873685702681541,0.8644487261772156,0.8644487261772156,0.0,125.0892562866211,125.0,34473.8515625,0.0,1284.1097412109375,1.0,281.1932067871094,283.63818359375,294.0326843261719,296.2515563964844,293.1499938964844,293.1499938964844,281.25,35712.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804286539554596,1.0,0.0,0.0,3.35664963722229,3.35667085647583,7.51805259824323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.43701171875,0.0,1228.6571044921875,1895.4371337890625,0.0,2510.680908203125,0.8425173163414001,1.0,0.0,3.0,1.0,0.0
18212160,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7397366762161255,0.2429842352867126,0.2220587432384491,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8865540623664856,0.4253736436367035,0.4058292508125305,296.85406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9558354020118712,0.5233997702598572,0.3677038848400116,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8094682693481445,0.3198450207710266,0.3064272701740265,296.9763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.6274560689926147,0.1466010212898254,0.6776437163352966,284.9924011230469,284.95001220703125,299.9321594238281,291.0804138183594,297.7565612792969,296.9763488769531,284.9901733398437,1.0,0.4741899967193603,0.3842132985591888,0.3842132985591888,1.0,1.0,-2.37647557258606,0.626727283000946,1.7497482299804688,0.0877261534333229,0.8791382908821106,0.8791382908821106,0.0,126.54326629638672,128.0,34350.91796875,0.0,1276.097412109375,1.0,281.2400207519531,283.6291809082031,294.0177917480469,296.2573547363281,293.1499938964844,293.1499938964844,281.54998779296875,33667.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975727915763855,1.0,0.0,0.0,3.438154458999634,3.438176155090332,7.887585411481268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5607.3076171875,0.0,1293.5643310546875,1895.4371337890625,0.0,2449.2548828125,0.8560791015625,1.0,0.0,3.0,1.0,0.0
18212220,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933837890625,0.7348194718360901,0.2413928806781768,0.2206716835498809,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927734375,0.8801260590553284,0.4227200150489807,0.4033645987510681,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9488158822059632,0.5207376480102539,0.3658691942691803,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8035387992858887,0.3176781833171844,0.3044328391551971,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09405517578125,0.6223838925361633,0.1449417322874069,0.670501708984375,285.09295654296875,284.95001220703125,299.89794921875,291.0585021972656,297.75006103515625,296.977294921875,285.0902404785156,1.0,0.4736545085906982,0.3855481147766113,0.3855481147766113,1.0,1.0,-2.3586668968200684,0.6235042810440063,1.7351627349853516,0.088439829647541,1.0,1.0,0.0,128.77093505859375,128.0,33527.51171875,0.0,1264.1298828125,1.0,281.5308532714844,283.7458190917969,293.9760437011719,296.132568359375,293.1499938964844,293.1499938964844,281.54998779296875,29889.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821401953697205,1.0,0.0,0.0,3.620696544647217,3.620719194412232,8.747371111894608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.79443359375,0.0,1455.4599609375,1895.4371337890625,0.0,2309.377197265625,0.8944774866104126,1.0,0.0,3.0,1.0,0.0
18212280,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08160400390625,0.7336820960044861,0.2409784346818924,0.2203534692525863,296.8533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8786270618438721,0.4220390021800995,0.402783989906311,296.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9471433758735656,0.5200362205505371,0.3654408752918243,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8021315932273865,0.3171244859695434,0.3039623200893402,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.621181309223175,0.1445298641920089,0.6688171029090881,285.0809631347656,284.95001220703125,299.8896484375,291.05322265625,297.7485656738281,296.97760009765625,285.07745361328125,1.0,0.4735396206378937,0.3858818113803863,0.3858818113803863,1.0,1.0,-2.3544843196868896,0.6227851510047913,1.7316991090774536,0.0886556506156921,1.0,1.0,0.0,129.30690002441406,131.0,33516.55078125,0.0,1261.38720703125,1.0,281.5407409667969,283.73211669921875,293.9878234863281,296.156982421875,293.1499938964844,293.1499938964844,281.25,30242.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780877411365509,1.0,0.0,0.0,3.661309480667114,3.661332607269287,8.94470872481179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.33544921875,0.0,1502.572021484375,1895.4371337890625,0.0,2298.021484375,0.9034857749938964,1.0,0.0,3.0,1.0,0.0
18212340,296.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.7264262437820435,0.0,0.2180490344762802,296.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.8694551587104797,0.0,0.3990339338779449,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.9363827109336852,0.0,0.3624085783958435,296.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.7934690117835999,0.0,0.3009583950042724,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.6137928366661072,0.0,0.6589920520782471,284.8641967773437,294.1499938964844,299.8500061035156,291.0282592773437,297.7373352050781,296.97418212890625,284.8641662597656,0.0,0.0,0.3875503242015838,0.3875503242015838,1.0,1.0,-2.328165531158448,0.6172751784324646,1.710890293121338,0.0890968516469001,0.0,0.0,0.0,132.65008544921875,60.0,34020.74609375,0.0,1244.1627197265625,0.0,281.2576599121094,283.50390625,294.0709533691406,296.34527587890625,293.1499938964844,293.1499938964844,278.1499938964844,38326.72265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.618520021438599,3.618544101715088,8.736856784707925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1515.685302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642578125,0.7264262437820435,0.0,0.2180490344762802,296.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641967773437,0.8694551587104797,0.0,0.3990339338779449,296.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8641662597656,0.9363827109336852,0.0,0.3624085783958435,296.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8642272949219,0.7934690117835999,0.0,0.3009583950042724,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86456298828125,0.6137928366661072,0.0,0.6589920520782471,284.8641967773437,294.1499938964844,299.8500061035156,291.0282592773437,297.7373352050781,296.97418212890625,284.8641662597656,0.0,0.0,0.3875503242015838,0.3875503242015838,1.0,1.0,-2.328165531158448,0.6172751784324646,1.710890293121338,0.0890968516469001,0.0,0.0,0.0,132.65008544921875,60.0,34020.74609375,0.0,1244.1627197265625,0.0,281.2576599121094,283.50390625,294.0709533691406,296.34527587890625,293.1499938964844,293.1499938964844,278.1499938964844,38326.72265625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.618520021438599,3.618544101715088,8.736856784707925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1515.685302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.4436618089675903,0.0,0.0021043282467871,297.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3597717285156,0.4436618089675903,0.0,0.0022159684449434,297.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3719787597656,0.4436618089675903,0.0,0.0016367078060284,297.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.364990234375,0.4436618089675903,0.0,0.0022159647196531,297.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3656616210937,0.0,0.0,0.0105115976184606,289.2000427246094,294.1499938964844,299.8311462402344,291.017822265625,297.2195739746094,297.3758850097656,284.1107482910156,0.0,0.0,0.3108164370059967,0.3108164370059967,1.0,1.0,-0.0224235113710165,0.0065414132550358,0.015882097184658,-0.0447054356336593,0.0,0.0,0.0,-0.1247490048408508,60.0,2065.932861328125,0.0,-3.428214040468447e-05,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4900673578971814e-18,6.490380445759032e-18,1.164692699813484e-23,-3.462936709660577e-16,-3.4629330038914326e-16,-3.543829505694388e-22,0.0,0.0,-0.0,0.0,0.0,2.468376212379978e-32,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29248046875,0.0,0.0,0.0008986951434053,297.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674865722656,0.0,0.0,0.0015755197964608,297.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2799072265625,0.0,0.0,0.0014157892437651,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.27264404296875,0.0,0.0,0.0012110527604818,297.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2968444824219,0.0,0.0,0.0028961810749024,288.95703125,294.1499938964844,299.8119506835937,291.0098571777344,297.5876159667969,297.8946228027344,283.5160217285156,0.0,0.0,0.2325302064418792,0.2325302064418792,1.0,1.0,0.005763245280832,0.0019330127397552,-0.0076962579041719,-0.0431406684219837,0.0,0.0,0.0,0.0224914625287055,60.0,930.2461547851562,-0.0,-6.280161869653966e-06,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.354978448487718e-26,-2.763269125573199e-26,-3.0958412048566765e-29,1.0421861536563328e-18,1.0414630944033849e-18,7.230175506050217e-22,0.0,0.0,-0.0,0.0,0.0,1.401298464324817e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.603243961464614e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.000101524630736,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,7.51449988456443e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,0.0001012942957459,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004786968056578,289.5447692871094,294.1499938964844,299.7742004394531,291.0018005371094,295.756591796875,296.7753295898437,283.3302001953125,0.0,0.0,0.0775100663304328,0.0775100663304328,1.0,1.0,-0.0191366244107484,7.705995085416362e-05,0.0190595649182796,-0.0494728498160839,0.0,0.0,0.0,-0.1084746122360229,60.0,217.031494140625,0.0,-7.139578883652575e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.88096406215806e-21,-4.542907428090339e-21,-4.338057037964505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7640380859375,0.0,0.0,9.603243961464614e-05,297.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7367248535156,0.0,0.0,0.000101524630736,298.21697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7567138671875,0.0,0.0,7.51449988456443e-05,297.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7371520996094,0.0,0.0,0.0001012942957459,297.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.754150390625,0.0,0.0,0.0004786968056578,289.5447692871094,294.1499938964844,299.7742004394531,291.0018005371094,295.756591796875,296.7753295898437,283.3302001953125,0.0,0.0,0.0775100663304328,0.0775100663304328,1.0,1.0,-0.0191366244107484,7.705995085416362e-05,0.0190595649182796,-0.0494728498160839,0.0,0.0,0.0,-0.1084746122360229,60.0,217.031494140625,0.0,-7.139578883652575e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-8.88096406215806e-21,-4.542907428090339e-21,-4.338057037964505e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.75830078125,0.0,0.0,0.000103665748611,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311706542969,0.0,0.0,0.0001091744925361,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7510070800781,0.0,0.0,8.063951099757105e-05,297.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7315979003906,0.0,0.0,0.0001091691592591,297.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7485046386719,0.0,0.0,0.0005178102874197,289.5289611816406,294.1499938964844,299.7554016113281,291.0014038085937,295.7744445800781,297.677734375,283.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325370287522,3.3565207502306293e-08,0.0011325035011395,-0.0464390739798545,0.0,0.0,0.0,-0.0139321461319923,60.0,94.43537902832033,0.0,-8.319454991578824e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.023920905287684e-21,-4.5143151708914906e-21,-4.5096057343961935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7523193359375,0.0,0.0,0.0001035892273648,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.725341796875,0.0,0.0,0.0001090848163585,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7450561523437,0.0,0.0,8.056963270064443e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72576904296875,0.0,0.0,0.0001090847508748,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425537109375,0.0,0.0,0.0005174510879442,289.5128479003906,294.1499938964844,299.7366943359375,291.0033569335937,295.8134460449219,298.3665466308594,283.2657165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038162047043,1.803407023714953e-08,0.0011037981603294,-0.0461813434958457,0.0,0.0,0.0,-0.0137383015826344,60.0,41.56679916381836,0.0,-8.307164023335646e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027361298089307e-21,-4.513626930772452e-21,-4.5137347712136404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.0001034477027133,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,0.0001089359866455,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325134277344,0.0,0.0,8.045979484450072e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0001089357974706,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,0.0005167435738258,289.4800109863281,294.1499938964844,299.6994323730469,291.0138854980469,295.8896484375,299.111328125,283.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827538556502986e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,15.911421775817873,0.0,-8.284463604013581e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282134319748e-21,-4.513642278850224e-21,-4.51363945157274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7396545410156,0.0,0.0,0.0001034477027133,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71307373046875,0.0,0.0,0.0001089359866455,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7325134277344,0.0,0.0,8.045979484450072e-05,298.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7135009765625,0.0,0.0,0.0001089357974706,297.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.73004150390625,0.0,0.0,0.0005167435738258,289.4800109863281,294.1499938964844,299.6994323730469,291.0138854980469,295.8896484375,299.111328125,283.3169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827538556502986e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,15.911421775817873,0.0,-8.284463604013581e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282134319748e-21,-4.513642278850224e-21,-4.51363945157274e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261962890625,0.0,0.0,0.0001033052831189,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.0001087860000552,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,8.034901111386716e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004089355469,0.0,0.0,0.0001087858181563,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167358398437,0.0,0.0,0.0005160321597941,289.4464111328125,294.1499938964844,299.6623840332031,291.0325927734375,295.9635009765625,299.421142578125,283.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.77790641784668,0.0,-8.261650208396534e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027283749906882e-21,-4.513641874953441e-21,-4.513641874953441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
