time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213000,298.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7261962890625,0.0,0.0,0.0001033052831189,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6999816894531,0.0,0.0,0.0001087860000552,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7191467285156,0.0,0.0,8.034901111386716e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7004089355469,0.0,0.0,0.0001087858181563,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7167358398437,0.0,0.0,0.0005160321597941,289.4464111328125,294.1499938964844,299.6623840332031,291.0325927734375,295.9635009765625,299.421142578125,283.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.77790641784668,0.0,-8.261650208396534e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027283749906882e-21,-4.513641874953441e-21,-4.513641874953441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,0.0001031619831337,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,0.0001086350894183,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,8.023754344321787e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001086349075194,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,0.0005153163219802,289.412109375,294.1499938964844,299.6255187988281,291.05877685546875,296.0350952148437,299.5400390625,283.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.32982349395752,0.0,-8.238728099740913e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71197509765625,0.0,0.0,0.0001031619831337,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.68609619140625,0.0,0.0,0.0001086350894183,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050170898437,0.0,0.0,8.023754344321787e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6865234375,0.0,0.0,0.0001086349075194,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7026062011719,0.0,0.0,0.0005153163219802,289.412109375,294.1499938964844,299.6255187988281,291.05877685546875,296.0350952148437,299.5400390625,283.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.32982349395752,0.0,-8.238728099740913e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969909667969,0.0,0.0,0.0001030175044434,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715087890625,0.0,0.0,0.0001084829345927,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6901550292969,0.0,0.0,8.012516627786681e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,0.0001084827599697,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,0.0005145946051925,289.377197265625,294.1499938964844,299.5888366699219,291.0917358398437,296.1044921875,299.5743713378906,283.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.193029403686523,0.0,-8.215651092768894e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6969909667969,0.0,0.0,0.0001030175044434,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6715087890625,0.0,0.0,0.0001084829345927,298.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6901550292969,0.0,0.0,8.012516627786681e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6719055175781,0.0,0.0,0.0001084827599697,298.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6877746582031,0.0,0.0,0.0005145946051925,289.377197265625,294.1499938964844,299.5888366699219,291.0917358398437,296.1044921875,299.5743713378906,283.5086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.193029403686523,0.0,-8.215651092768894e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6892395019531,0.0,0.0,0.0001029447448672,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639099121094,0.0,0.0,0.0001084063114831,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.68243408203125,0.0,0.0,8.006857387954369e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.664306640625,0.0,0.0,0.0001084061368601,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800842285156,0.0,0.0,0.0005142311565577,289.3595275878906,294.1499938964844,299.570556640625,291.11053466796875,296.1383056640625,299.5751037597656,283.5392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720030162744024e-08,0.0010969265131279,-0.0440807454288005,0.0,0.0,0.0,-0.0133397290483117,60.0,12.1436185836792,0.0,-8.20404153500931e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.68133544921875,0.0,0.0,0.0001028716069413,298.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0001083292954717,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.674560546875,0.0,0.0,8.001168316695839e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.65655517578125,0.0,0.0,0.0001083291208487,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6722412109375,0.0,0.0,0.0005138658452779,289.3417053222656,294.1499938964844,299.55230712890625,291.1307373046875,296.1716003417969,299.5699768066406,283.5691223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109099914591752e-08,0.001096146646887,-0.0438424348831176,0.0,0.0,0.0,-0.0132945170626044,60.0,12.09690284729004,0.0,-8.192380107630015e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6670227050781,0.0,0.0,0.0001027419348247,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64215087890625,0.0,0.0,0.0001081927330233,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.66033935546875,0.0,0.0,7.991082384251058e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6425476074219,0.0,0.0,0.0001081925656762,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.65802001953125,0.0,0.0,0.0005132181104272,289.3100280761719,294.1499938964844,299.5202941894531,291.1695251464844,296.2289428710937,299.5523681640625,283.6203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.017587661743164,0.0,-8.171725340844206e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6650390625,0.0,0.0,0.0001027241523843,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.64019775390625,0.0,0.0,0.0001081740119843,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6583557128906,0.0,0.0,7.989699224708602e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6405944824219,0.0,0.0,0.0001081738373613,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.65606689453125,0.0,0.0,0.0005131292855367,289.3056945800781,294.1499938964844,299.51593017578125,291.17510986328125,296.2366638183594,299.5494079589844,283.62725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,12.006946563720703,0.0,-8.168895249127672e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,0.0001025750825647,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,0.0001080170259228,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,7.978104258654639e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,0.0001080168585758,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392822265625,0.0,0.0,0.0005123846349306,289.2692565917969,294.1499938964844,299.47967529296875,291.22412109375,296.2997436523437,299.5209350585937,283.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.919673919677734,0.0,-8.145187990749039e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6481628417969,0.0,0.0,0.0001025750825647,298.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6236572265625,0.0,0.0,0.0001080170259228,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6415710449219,0.0,0.0,7.978104258654639e-05,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6240539550781,0.0,0.0,0.0001080168585758,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6392822265625,0.0,0.0,0.0005123846349306,289.2692565917969,294.1499938964844,299.47967529296875,291.22412109375,296.2997436523437,299.5209350585937,283.6829833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762137889862,0.0,0.0,0.0,-0.0131112188100814,60.0,11.919673919677734,0.0,-8.145187990749039e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,0.0001024244920699,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001078584391507,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,7.966391422087327e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0001078582718037,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0005116323591209,289.232421875,294.1499938964844,299.44354248046875,291.277099609375,296.36083984375,299.4887084960937,283.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.834528923034668,0.0,-8.12127325389156e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6307067871094,0.0,0.0,0.0001024244920699,298.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6065673828125,0.0,0.0,0.0001078584391507,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.62420654296875,0.0,0.0,7.966391422087327e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0001078582718037,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0005116323591209,289.232421875,294.1499938964844,299.44354248046875,291.277099609375,296.36083984375,299.4887084960937,283.7362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.834528923034668,0.0,-8.12127325389156e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,0.0001022726064547,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0001076984844985,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,7.954576722113416e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,0.0001076983244274,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0005108736804686,289.1951904296875,294.1499938964844,299.4074401855469,291.3333435058594,296.4198608398437,299.4546813964844,283.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.751553535461426,0.0,-8.09718940786297e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6127014160156,0.0,0.0,0.0001022726064547,298.8633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888977050781,0.0,0.0,0.0001076984844985,299.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6062927246094,0.0,0.0,7.954576722113416e-05,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5892639160156,0.0,0.0,0.0001076983244274,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6040954589844,0.0,0.0,0.0005108736804686,289.1951904296875,294.1499938964844,299.4074401855469,291.3333435058594,296.4198608398437,299.4546813964844,283.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636219160161545e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.751553535461426,0.0,-8.09718940786297e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.603515625,0.0,0.0,0.0001021962671075,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,0.0001076180997188,299.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.59716796875,0.0,0.0,7.948639540700242e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5802307128906,0.0,0.0,0.0001076179323717,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.594970703125,0.0,0.0,0.000510492362082,289.17645263671875,294.1499938964844,299.3894348144531,291.36248779296875,296.4486389160156,299.4373779296875,283.8111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889628902077,1.6267007296733027e-08,0.0010889465920627,-0.0416417047381401,0.0,0.0,0.0,-0.012877058237791,60.0,11.710826873779297,0.0,-8.085098812671276e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5942077636719,0.0,0.0,0.0001021197676891,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5707092285156,0.0,0.0,0.0001075375330401,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.587890625,0.0,0.0,7.942689262563363e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5710754394531,0.0,0.0,0.000107537372969,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.585693359375,0.0,0.0,0.0005101101705804,289.1576538085937,294.1499938964844,299.3714294433594,291.3921813964844,296.47686767578125,299.419921875,283.83477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881471680477,1.6171618710814073e-08,0.0010881309863179,-0.0413923822343349,0.0,0.0,0.0,-0.0128297703340649,60.0,11.670705795288086,0.0,-8.072991164453924e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57525634765625,0.0,0.0,0.0001019664778141,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,0.0001073761013685,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,7.930765423225239e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,0.0001073759412975,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.0005093444488011,289.1198425292969,294.1499938964844,299.3354797363281,291.45294189453125,296.5321350097656,299.3848571777344,283.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.591771125793455,0.0,-8.04875739390809e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57525634765625,0.0,0.0,0.0001019664778141,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5520935058594,0.0,0.0,0.0001073761013685,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.56903076171875,0.0,0.0,7.930765423225239e-05,298.6971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.55242919921875,0.0,0.0,0.0001073759412975,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5668640136719,0.0,0.0,0.0005093444488011,289.1198425292969,294.1499938964844,299.3354797363281,291.45294189453125,296.5321350097656,299.3848571777344,283.88043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.591771125793455,0.0,-8.04875739390809e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558776855469,0.0,0.0,0.0001018132970784,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,0.0001072147861123,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,7.918851042632014e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0001072146333171,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0005085792508907,289.0818176269531,294.1499938964844,299.2995300292969,291.5149841308594,296.5855407714844,299.34967041015625,283.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.514862060546877,0.0,-8.02457833515291e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5558776855469,0.0,0.0,0.0001018132970784,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53302001953125,0.0,0.0,0.0001072147861123,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5497436523437,0.0,0.0,7.918851042632014e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53338623046875,0.0,0.0,0.0001072146333171,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.547607421875,0.0,0.0,0.0005085792508907,289.0818176269531,294.1499938964844,299.2995300292969,291.5149841308594,296.5855407714844,299.34967041015625,283.9237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.514862060546877,0.0,-8.02457833515291e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0001016609094222,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135498046875,0.0,0.0,0.0001070543075911,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,7.906997780082747e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,0.000107054154796,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.0005078180693089,289.0435791015625,294.1499938964844,299.2635803222656,291.5776672363281,296.6371765136719,299.3144226074219,283.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.439949989318848,0.0,-8.000560569598748e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5361022949219,0.0,0.0,0.0001016609094222,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5135498046875,0.0,0.0,0.0001070543075911,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.530029296875,0.0,0.0,7.906997780082747e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.513916015625,0.0,0.0,0.000107054154796,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5279541015625,0.0,0.0,0.0005078180693089,289.0435791015625,294.1499938964844,299.2635803222656,291.5776672363281,296.6371765136719,299.3144226074219,283.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.5599493252693722e-08,0.0010832392144948,-0.039896797388792,0.0,0.0,0.0,-0.0125461444258689,60.0,11.439949989318848,0.0,-8.000560569598748e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,0.0001015215821098,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49371337890625,0.0,0.0,0.0001069075806299,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099792480469,0.0,0.0,7.896160968812183e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001069074351107,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,0.0005071220803074,289.0051574707031,294.1499938964844,299.2276306152344,291.64031982421875,296.6870422363281,299.2791442871094,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817691218107,1.5425772659227732e-08,0.0010817537549883,-0.0394426248967647,0.0,0.0,0.0,-0.0124600240960717,60.0,14.408114433288574,0.0,-7.97863179968772e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5159606933594,0.0,0.0,0.0001015215821098,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.49371337890625,0.0,0.0,0.0001069075806299,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5099792480469,0.0,0.0,7.896160968812183e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940490722656,0.0,0.0,0.0001069074351107,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5079040527344,0.0,0.0,0.0005071220803074,289.0051574707031,294.1499938964844,299.2276306152344,291.64031982421875,296.6870422363281,299.2791442871094,284.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817691218107,1.5425772659227732e-08,0.0010817537549883,-0.0394426248967647,0.0,0.0,0.0,-0.0124600240960717,60.0,14.408114433288574,0.0,-7.97863179968772e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5057373046875,0.0,0.0,0.0001014667286654,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,0.0001068498168024,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4997863769531,0.0,0.0,7.891894347267225e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4839782714844,0.0,0.0,0.0001068496712832,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.49774169921875,0.0,0.0,0.0005068480968475,288.98590087890625,294.1499938964844,299.2096252441406,291.6714782714844,296.7113037109375,299.2614440917969,284.0221862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.5357368710056107e-08,0.0010811687679961,-0.0392637848854064,0.0,0.0,0.0,-0.0124261137098073,60.0,14.990558624267578,0.0,-7.970005810875591e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4954528808594,0.0,0.0,0.0001014183289953,298.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4734802246094,0.0,0.0,0.0001067988414433,299.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4895324707031,0.0,0.0,7.888129766797647e-05,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4738464355469,0.0,0.0,0.0001067986959242,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4875183105469,0.0,0.0,0.000506606302224,288.96661376953125,294.1499938964844,299.191650390625,291.702392578125,296.7351989746094,299.2437438964844,284.0403137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699922286909e-08,0.0010806525824591,-0.0391059443354606,0.0,0.0,0.0,-0.0123961856588721,60.0,15.242175102233888,0.0,-7.962396608718336e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4754333496094,0.0,0.0,0.0001013354558381,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4537658691406,0.0,0.0,0.0001067115736077,299.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696044921875,0.0,0.0,7.88168326835148e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4541015625,0.0,0.0,0.0001067114208126,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4676208496094,0.0,0.0,0.0005061923293396,288.9294738769531,294.1499938964844,299.15704345703125,291.76080322265625,296.7799072265625,299.2096862792969,284.0738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797838913276,1.519363124202755e-08,0.0010797687573358,-0.0388356819748878,0.0,0.0,0.0,-0.012344941496849,60.0,15.37961196899414,0.0,-7.949375913085532e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.474609375,0.0,0.0,0.0001013321307254,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45294189453125,0.0,0.0,0.0001067080738721,299.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4687805175781,0.0,0.0,7.881424971856177e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4532775878906,0.0,0.0,0.000106707921077,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4667663574219,0.0,0.0,0.0005061757401563,288.92791748046875,294.1499938964844,299.15557861328125,291.76318359375,296.78173828125,299.2082824707031,284.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189487001521232e-08,0.0010797332506626,-0.0388248451054096,0.0,0.0,0.0,-0.012342887930572,60.0,15.381125450134276,0.0,-7.948854374717484e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534606933594,0.0,0.0,0.0001012462744256,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,0.0001066176482709,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,7.874746370362118e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324035644531,0.0,0.0,0.0001066175027517,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.000505746807903,288.88916015625,294.1499938964844,299.1194763183594,291.8221740722656,296.82666015625,299.17266845703125,284.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082392224030627e-08,0.0010788176441565,-0.0385448299348354,0.0,0.0,0.0,-0.0122897969558835,60.0,15.375160217285156,0.0,-7.935376089562851e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534606933594,0.0,0.0,0.0001012462744256,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320678710937,0.0,0.0,0.0001066176482709,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4476928710937,0.0,0.0,7.874746370362118e-05,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4324035644531,0.0,0.0,0.0001066175027517,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4457092285156,0.0,0.0,0.000505746807903,288.88916015625,294.1499938964844,299.1194763183594,291.8221740722656,296.82666015625,299.17266845703125,284.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078832661733,1.5082392224030627e-08,0.0010788176441565,-0.0385448299348354,0.0,0.0,0.0,-0.0122897969558835,60.0,15.375160217285156,0.0,-7.935376089562851e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,0.0001011482454487,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,0.0001065144169842,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,7.867121894378215e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112548828125,0.0,0.0,0.0001065142714651,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0005052571650594,288.8503112792969,294.1499938964844,299.083251953125,291.8786926269531,296.8699951171875,299.13702392578125,284.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960141569986263e-08,0.0010777723509818,-0.0382251664996147,0.0,0.0,0.0,-0.0122291920706629,60.0,15.341666221618652,0.0,-7.920004918560154e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4320068359375,0.0,0.0,0.0001011482454487,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4109191894531,0.0,0.0,0.0001065144169842,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.42633056640625,0.0,0.0,7.867121894378215e-05,298.7686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4112548828125,0.0,0.0,0.0001065142714651,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.42437744140625,0.0,0.0,0.0005052571650594,288.8503112792969,294.1499938964844,299.083251953125,291.8786926269531,296.8699951171875,299.13702392578125,284.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.4960141569986263e-08,0.0010777723509818,-0.0382251664996147,0.0,0.0,0.0,-0.0122291920706629,60.0,15.341666221618652,0.0,-7.920004918560154e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,0.000101032142993,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,0.0001063921517925,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,7.85809097578749e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,0.0001063920062733,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,0.0005046771839261,288.8114318847656,294.1499938964844,299.04693603515625,291.9322204589844,296.9117431640625,299.101318359375,284.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.301861763000488,0.0,-7.901819998323847e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4102783203125,0.0,0.0,0.000101032142993,298.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3894958496094,0.0,0.0,0.0001063921517925,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,7.85809097578749e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3898010253906,0.0,0.0,0.0001063920062733,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4027709960937,0.0,0.0,0.0005046771839261,288.8114318847656,294.1499938964844,299.04693603515625,291.9322204589844,296.9117431640625,299.101318359375,284.1695861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.301861763000488,0.0,-7.901819998323847e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3993530273437,0.0,0.0,0.0001009671323117,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.378662109375,0.0,0.0,0.0001063236850313,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3937683105469,0.0,0.0,7.853034185245633e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3789978027344,0.0,0.0,0.0001063235467881,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3918762207031,0.0,0.0,0.0005043524433858,288.7919616699219,294.1499938964844,299.0287170410156,291.9576721191406,296.9320373535156,299.0834350585937,284.1839904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.473430799592279e-08,0.001075841486454,-0.0376346334815025,0.0,0.0,0.0,-0.0121172377839684,60.0,15.280743598937988,0.0,-7.891647868518703e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3883361816406,0.0,0.0,0.0001008982289931,298.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3677978515625,0.0,0.0,0.000106251121906,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3828125,0.0,0.0,7.847674714867026e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3681335449219,0.0,0.0,0.0001062509836629,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.38092041015625,0.0,0.0,0.0005040082614868,288.77252197265625,294.1499938964844,299.010498046875,291.982177734375,296.9519348144531,299.0655517578125,284.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648401602812557e-08,0.0010751070221886,-0.0374099873006343,0.0,0.0,0.0,-0.0120746502652764,60.0,15.258966445922852,0.0,-7.880874619559108e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,0.000100751472928,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001060965805663,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,7.836260192561895e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,0.0001060964423231,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,0.0005032751359976,288.733642578125,294.1499938964844,298.973876953125,292.0279541015625,296.9906921386719,299.0297546386719,284.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435071997492e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.0119839468970894,60.0,15.213220596313477,0.0,-7.857953221446223e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3661499023437,0.0,0.0,0.000100751472928,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3459167480469,0.0,0.0,0.0001060965805663,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,7.836260192561895e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3462219238281,0.0,0.0,0.0001060964423231,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3588256835937,0.0,0.0,0.0005032751359976,288.733642578125,294.1499938964844,298.973876953125,292.0279541015625,296.9906921386719,299.0297546386719,284.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465435071997492e-08,0.0010735426330938,-0.0369315110146999,0.0,0.0,0.0,-0.0119839468970894,60.0,15.213220596313477,0.0,-7.857953221446223e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
