time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215340,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.000100599216239,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,0.0001059362402884,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,7.824417116353288e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,0.0001059361020452,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0005025145947001,288.6947937011719,294.1499938964844,298.9371032714844,292.0690002441406,297.0279846191406,298.993896484375,284.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.16412353515625,0.0,-7.834209014845328e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3437805175781,0.0,0.0,0.000100599216239,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.32379150390625,0.0,0.0,0.0001059362402884,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3384094238281,0.0,0.0,7.824417116353288e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3241271972656,0.0,0.0,0.0001059361020452,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3365783691406,0.0,0.0,0.0005025145947001,288.6947937011719,294.1499938964844,298.9371032714844,292.0690002441406,297.0279846191406,298.993896484375,284.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.16412353515625,0.0,-7.834209014845328e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,0.0001004499863483,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,0.0001057790868799,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,7.812810508767143e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018493652344,0.0,0.0,0.0001057789559126,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,0.0005017691291868,288.6560363769531,294.1499938964844,298.900146484375,292.10479736328125,297.0638122558594,298.9579467773437,284.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.111454010009766,0.0,-7.81097142521503e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3212585449219,0.0,0.0,0.0001004499863483,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.301513671875,0.0,0.0,0.0001057790868799,299.1617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3159484863281,0.0,0.0,7.812810508767143e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3018493652344,0.0,0.0,0.0001057789559126,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3141174316406,0.0,0.0,0.0005017691291868,288.6560363769531,294.1499938964844,298.900146484375,292.10479736328125,297.0638122558594,298.9579467773437,284.2760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957661652721e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976181209087,60.0,15.111454010009766,0.0,-7.81097142521503e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,0.0001003118450171,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,0.0001056336113833,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,7.802065374562517e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001056334804161,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0005010790773667,288.6173400878906,294.1499938964844,298.86297607421875,292.134765625,297.0982360839844,298.9218139648437,284.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688700713217,1.391735171552e-08,0.0010688562178984,-0.0354980528354644,0.0,0.0,0.0,-0.0117122391238808,60.0,15.055092811584473,0.0,-7.789491007770266e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.29852294921875,0.0,0.0,0.0001003118450171,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2790832519531,0.0,0.0,0.0001056336113833,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2933044433594,0.0,0.0,7.802065374562517e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2793884277344,0.0,0.0,0.0001056334804161,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.29150390625,0.0,0.0,0.0005010790773667,288.6173400878906,294.1499938964844,298.86297607421875,292.134765625,297.0982360839844,298.9218139648437,284.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688700713217,1.391735171552e-08,0.0010688562178984,-0.0354980528354644,0.0,0.0,0.0,-0.0117122391238808,60.0,15.055092811584473,0.0,-7.789491007770266e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.287109375,0.0,0.0,0.0001002492936095,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677917480469,0.0,0.0,0.0001055677348631,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.28192138671875,0.0,0.0,7.797199214110151e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2680969238281,0.0,0.0,0.0001055676038959,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2801208496094,0.0,0.0,0.0005007666186429,288.5980224609375,294.1499938964844,298.84429931640625,292.1473999023437,297.1148376464844,298.9036865234375,284.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839354551237193e-08,0.0010681892745196,-0.0352940447628498,0.0,0.0,0.0,-0.0116735724732279,60.0,15.02537441253662,0.0,-7.77977220423054e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.275634765625,0.0,0.0,0.0001001917116809,298.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2564392089844,0.0,0.0,0.0001055070970323,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704772949219,0.0,0.0,7.792720862198621e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567443847656,0.0,0.0,0.0001055069660651,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687072753906,0.0,0.0,0.0005004789563827,288.5787658691406,294.1499938964844,298.8255615234375,292.15838623046875,297.13104248046875,298.8854675292969,284.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675891535356,1.3767561313215992e-08,0.0010675753001123,-0.0351062566041946,0.0,0.0,0.0,-0.011637981981039,60.0,14.994688034057615,0.0,-7.770832155529207e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525939941406,0.0,0.0,0.0001000958654913,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,0.0001054061649483,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,7.785265916027129e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,0.0001054060339811,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457580566406,0.0,0.0,0.0005000001983717,288.540283203125,294.1499938964844,298.78790283203125,292.1750793457031,297.16241455078125,298.84881591796875,284.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665669105947,1.3648044472347465e-08,0.001066553290002,-0.0347936302423477,0.0,0.0,0.0,-0.0115787321701645,60.0,14.930021286010742,0.0,-7.755960496069747e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525939941406,0.0,0.0,0.0001000958654913,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.233642578125,0.0,0.0,0.0001054061649483,299.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2474975585937,0.0,0.0,7.785265916027129e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.23394775390625,0.0,0.0,0.0001054060339811,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2457580566406,0.0,0.0,0.0005000001983717,288.540283203125,294.1499938964844,298.78790283203125,292.1750793457031,297.16241455078125,298.84881591796875,284.3442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665669105947,1.3648044472347465e-08,0.001066553290002,-0.0347936302423477,0.0,0.0,0.0,-0.0115787321701645,60.0,14.930021286010742,0.0,-7.755960496069747e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,0.0001000232368824,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,0.0001053296728059,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,7.779616862535477e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001053295491146,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,0.0004996373900212,288.5019226074219,294.1499938964844,298.75,292.1843566894531,297.1923522949219,298.8118591308594,284.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657920502126,1.3557456490786992e-08,0.0010657784296199,-0.0345566682517528,0.0,0.0,0.0,-0.0115338219329714,60.0,14.860610008239746,0.0,-7.74469839370795e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,0.0001000232368824,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2107238769531,0.0,0.0,0.0001053296728059,299.1676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2243957519531,0.0,0.0,7.779616862535477e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110290527344,0.0,0.0,0.0001053295491146,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.22265625,0.0,0.0,0.0004996373900212,288.5019226074219,294.1499938964844,298.75,292.1843566894531,297.1923522949219,298.8118591308594,284.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657920502126,1.3557456490786992e-08,0.0010657784296199,-0.0345566682517528,0.0,0.0,0.0,-0.0115338219329714,60.0,14.860610008239746,0.0,-7.74469839370795e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,9.997045708587392e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,0.0001052740917657,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,7.775511039653793e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.0001052739680744,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,0.0004993737675249,288.4636535644531,294.1499938964844,298.7117614746094,292.1893615722656,297.2210693359375,298.7745666503906,284.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652291821315,1.3491603390036744e-08,0.0010652156779542,-0.0343844071030616,0.0,0.0,0.0,-0.0115011781454086,60.0,14.787500381469728,0.0,-7.736516494105673e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2061462402344,0.0,0.0,9.997045708587392e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,0.0001052740917657,299.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.201171875,0.0,0.0,7.775511039653793e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.18798828125,0.0,0.0,0.0001052739680744,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.199462890625,0.0,0.0,0.0004993737675249,288.4636535644531,294.1499938964844,298.7117614746094,292.1893615722656,297.2210693359375,298.7745666503906,284.3853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652291821315,1.3491603390036744e-08,0.0010652156779542,-0.0343844071030616,0.0,0.0,0.0,-0.0115011781454086,60.0,14.787500381469728,0.0,-7.736516494105673e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,9.992099512601273e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,0.0001052219959092,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,7.771663513267413e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,0.0001052218722179,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004991266760043,288.4255676269531,294.1499938964844,298.67315673828125,292.19366455078125,297.24835205078125,298.7368469238281,284.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429879430759684e-08,0.0010646877344697,-0.0342229418456554,0.0,0.0,0.0,-0.0114705776795744,60.0,14.71499729156494,0.0,-7.728851159072293e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,9.992099512601273e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,0.0001052219959092,299.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1778259277344,0.0,0.0,7.771663513267413e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.164794921875,0.0,0.0,0.0001052218722179,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761474609375,0.0,0.0,0.0004991266760043,288.4255676269531,294.1499938964844,298.67315673828125,292.19366455078125,297.24835205078125,298.7368469238281,284.4048156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429879430759684e-08,0.0010646877344697,-0.0342229418456554,0.0,0.0,0.0,-0.0114705776795744,60.0,14.71499729156494,0.0,-7.728851159072293e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1709899902344,0.0,0.0,9.989801765186712e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15289306640625,0.0,0.0,0.0001051977960742,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1661071777344,0.0,0.0,7.769875810481608e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0001051976796588,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,0.000499011890497,288.40655517578125,294.1499938964844,298.6537475585937,292.195556640625,297.261474609375,298.7178649902344,284.41424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.679616928100586,0.0,-7.72529205050887e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592102050781,0.0,0.0,9.987611701944844e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0001051747385645,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1543884277344,0.0,0.0,7.768172508804128e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,0.0001051746148732,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0004989025183022,288.3876037597656,294.1499938964844,298.6342468261719,292.1972961425781,297.2742919921875,298.6987609863281,284.42352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878005040753e-08,0.0010642090346664,-0.0340764448046684,0.0,0.0,0.0,-0.0114428168162703,60.0,14.644883155822754,0.0,-7.721899919488352e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,9.983539348468184e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0001051318467943,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,7.765004556858912e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001051317231031,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0004986990825273,288.3498229980469,294.1499938964844,298.5950012207031,292.2002258300781,297.2990417480469,298.6603698730469,284.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.577147483825684,0.0,-7.715593142165744e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1356201171875,0.0,0.0,9.983539348468184e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0001051318467943,299.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.130859375,0.0,0.0,7.765004556858912e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001051317231031,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,0.0004986990825273,288.3498229980469,294.1499938964844,298.5950012207031,292.2002258300781,297.2990417480469,298.6603698730469,284.44171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.577147483825684,0.0,-7.715593142165744e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.979901369661091e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0001050935316015,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,7.762174936942756e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.0001050934079103,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0004985173000022,288.31219482421875,294.1499938964844,298.5555114746094,292.2025146484375,297.3225402832031,298.6216735839844,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.511879920959473,0.0,-7.709960669899375e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1119689941406,0.0,0.0,9.979901369661091e-05,298.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0001050935316015,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10723876953125,0.0,0.0,7.762174936942756e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0947265625,0.0,0.0,0.0001050934079103,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1056213378906,0.0,0.0,0.0004985173000022,288.31219482421875,294.1499938964844,298.5555114746094,292.2025146484375,297.3225402832031,298.6216735839844,284.4593200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277632326946788e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.511879920959473,0.0,-7.709960669899375e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.976677392842248e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,0.0001050595747074,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,7.759666914353147e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,0.000105059458292,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,0.0004983562394045,288.27471923828125,294.1499938964844,298.5157470703125,292.20416259765625,297.3448486328125,298.5826416015625,284.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.448978424072266,0.0,-7.704969817723396e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.976677392842248e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709533691406,0.0,0.0,0.0001050595747074,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,7.759666914353147e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0712280273437,0.0,0.0,0.000105059458292,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819702148437,0.0,0.0,0.0004983562394045,288.27471923828125,294.1499938964844,298.5157470703125,292.20416259765625,297.3448486328125,298.5826416015625,284.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237376528252298e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.448978424072266,0.0,-7.704969817723396e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.97385723167099e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0001050298669724,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.75747248553671e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0001050297578331,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,0.0004982153768651,288.2374572753906,294.1499938964844,298.4757385253906,292.2052001953125,297.365966796875,298.5433044433594,284.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.388310432434082,0.0,-7.700604243154886e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.064453125,0.0,0.0,9.97385723167099e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,0.0001050298669724,299.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0598449707031,0.0,0.0,7.75747248553671e-05,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04766845703125,0.0,0.0,0.0001050297578331,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.05828857421875,0.0,0.0,0.0004982153768651,288.2374572753906,294.1499938964844,298.4757385253906,292.2052001953125,297.365966796875,298.5433044433594,284.4930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.320215403666225e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576855510473,60.0,14.388310432434082,0.0,-7.700604243154886e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525207519531,0.0,0.0,9.972634870791808e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356140136719,0.0,0.0,0.0001050169958034,299.171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479736328125,0.0,0.0,7.756522245472297e-05,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0358581542969,0.0,0.0,0.000105016886664,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0464172363281,0.0,0.0,0.0004981543170288,288.2189025878906,294.1499938964844,298.4556884765625,292.2055053710937,297.3759765625,298.5235290527344,284.5011291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186887137806025e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.0113501166924834,60.0,14.358990669250488,0.0,-7.698712067849557e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,9.971488907467574e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238037109375,0.0,0.0,0.0001050049322657,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0360717773437,0.0,0.0,7.75563094066456e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0240478515625,0.0,0.0,0.0001050048158504,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0345153808594,0.0,0.0,0.0004980970988981,288.2004089355469,294.1499938964844,298.435546875,292.20562744140625,297.3856506347656,298.5036926269531,284.5091247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.317256970168046e-08,0.0010624878341332,-0.0335498116910457,0.0,0.0,0.0,-0.0113430200144648,60.0,14.330190658569336,0.0,-7.696937842638364e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.969381790142506e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.000104982733319,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,7.753990939818323e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0001049826241796,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0004979918012395,288.1635437011719,294.1499938964844,298.3951721191406,292.2054748535156,297.40447998046875,298.4638671875,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.273590087890623,0.0,-7.693675030395752e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.969381790142506e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0001525878906,0.0,0.0,0.000104982733319,299.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,7.753990939818323e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003967285156,0.0,0.0,0.0001049826241796,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107421875,0.0,0.0,0.0004979918012395,288.1635437011719,294.1499938964844,298.3951721191406,292.2054748535156,297.40447998046875,298.4638671875,284.5248718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146230770644252e-08,0.0010622623376548,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.273590087890623,0.0,-7.693675030395752e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.967719233827664e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.000104965227365,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,7.752698002150282e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,0.0001049651182256,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,0.000497908797115,288.1268920898437,294.1499938964844,298.3546447753906,292.2047424316406,297.422119140625,298.423828125,284.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.218829154968262,0.0,-7.691100023521359e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.967719233827664e-05,298.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9764709472656,0.0,0.0,0.000104965227365,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.98846435546875,0.0,0.0,7.752698002150282e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97674560546875,0.0,0.0,0.0001049651182256,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869384765625,0.0,0.0,0.000497908797115,288.1268920898437,294.1499938964844,298.3546447753906,292.2047424316406,297.422119140625,298.423828125,284.54022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125442954731172e-08,0.0010620846878737,-0.0334265232086181,0.0,0.0,0.0,-0.0113196559250354,60.0,14.218829154968262,0.0,-7.691100023521359e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.966416109818964e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.000104951497633,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,7.751683733658865e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0001049513884936,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,0.0004978436627425,288.0904541015625,294.1499938964844,298.3139953613281,292.2034606933594,297.4385681152344,298.38360595703125,284.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.16582202911377,0.0,-7.689079950523593e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,9.966416109818964e-05,298.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,0.000104951497633,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.964599609375,0.0,0.0,7.751683733658865e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0001049513884936,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9631042480469,0.0,0.0,0.0004978436627425,288.0904541015625,294.1499938964844,298.3139953613281,292.2034606933594,297.4385681152344,298.38360595703125,284.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.310912711716128e-08,0.0010619451059028,-0.0333838388323783,0.0,0.0,0.0,-0.0113115673884749,60.0,14.16582202911377,0.0,-7.689079950523593e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.965455683413892e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0001049413840519,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,7.75093722040765e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001049412749125,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,0.0004977956996299,288.05426025390625,294.1499938964844,298.2732238769531,292.20166015625,297.45391845703125,298.3432006835937,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086970503824e-08,0.0010618421947583,-0.0333523377776145,0.0,0.0,0.0,-0.0113055985420942,60.0,14.114415168762209,0.0,-7.687588521321231e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,9.965455683413892e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290771484375,0.0,0.0,0.0001049413840519,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.94073486328125,0.0,0.0,7.75093722040765e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0001049412749125,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,0.0004977956996299,288.05426025390625,294.1499938964844,298.2732238769531,292.20166015625,297.45391845703125,298.3432006835937,284.5697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097086970503824e-08,0.0010618421947583,-0.0333523377776145,0.0,0.0,0.0,-0.0113055985420942,60.0,14.114415168762209,0.0,-7.687588521321231e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330749511719,0.0,0.0,9.9651406344492e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.917236328125,0.0,0.0,0.0001049380589392,299.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288024902344,0.0,0.0,7.75069129304029e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.91748046875,0.0,0.0,0.0001049379497999,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273376464844,0.0,0.0,0.0004977799253538,288.0362854003906,294.1499938964844,298.2528076171875,292.2005615234375,297.4610290527344,298.3229064941406,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093117701146184e-08,0.001061808434315,-0.0333419553935527,0.0,0.0,0.0,-0.0113036315888166,60.0,14.089444160461426,0.0,-7.687097536290821e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,9.964883065549655e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9053649902344,0.0,0.0,0.0001049353450071,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9168701171875,0.0,0.0,7.7504912042059e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9056091308594,0.0,0.0,0.0001049352431437,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154357910156,0.0,0.0,0.0004977670614607,288.01837158203125,294.1499938964844,298.2323913574219,292.1993103027344,297.4679260253906,298.3026123046875,284.5840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089876738092698e-08,0.001061780960299,-0.0333334766328334,0.0,0.0,0.0,-0.0113020269200205,60.0,14.06479835510254,0.0,-7.686696079645118e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.964522178051992e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0001049315396812,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,7.750209624646232e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,0.0001049314305419,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,0.0004977490170858,287.9826354980469,294.1499938964844,298.1914978027344,292.1965026855469,297.4811706542969,298.261962890625,284.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997563555836,60.0,14.016142845153809,0.0,-7.686129777084717e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
