time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217680,298.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.964522178051992e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8816833496094,0.0,0.0,0.0001049315396812,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,7.750209624646232e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,0.0001049314305419,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,0.0004977490170858,287.9826354980469,294.1499938964844,298.1914978027344,292.1965026855469,297.4811706542969,298.261962890625,284.5980224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997563555836,60.0,14.016142845153809,0.0,-7.686129777084717e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.964542550733312e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.000104931750684,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,7.750225631752983e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0001049316488206,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,0.0004977500648237,287.9471740722656,294.1499938964844,298.15057373046875,292.1932067871094,297.4933166503906,298.22119140625,284.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085488248520962e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998494878411,60.0,13.96875286102295,0.0,-7.68615251445226e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8733215332031,0.0,0.0,9.964542550733312e-05,298.9769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.85797119140625,0.0,0.0,0.000104931750684,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86920166015625,0.0,0.0,7.750225631752983e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,0.0001049316488206,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,0.0004977500648237,287.9471740722656,294.1499938964844,298.15057373046875,292.1932067871094,297.4933166503906,298.22119140625,284.6117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.3085488248520962e-08,0.0010617430089041,-0.0333219952881336,0.0,0.0,0.0,-0.0112998494878411,60.0,13.96875286102295,0.0,-7.68615251445226e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.964877244783564e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001049352722475,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.750485383439809e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0001049351703841,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0004977667704224,287.9119873046875,294.1499938964844,298.109619140625,292.1894226074219,297.5044250488281,298.18035888671875,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089584527392617e-08,0.001061778049916,-0.0333327129483222,0.0,0.0,0.0,-0.0113018797710537,60.0,13.922499656677246,0.0,-7.686659841965594e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494567871094,0.0,0.0,9.964877244783564e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,0.0001049352722475,299.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,7.750485383439809e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8345642089844,0.0,0.0,0.0001049351703841,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0004977667704224,287.9119873046875,294.1499938964844,298.109619140625,292.1894226074219,297.5044250488281,298.18035888671875,284.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089584527392617e-08,0.001061778049916,-0.0333327129483222,0.0,0.0,0.0,-0.0113018797710537,60.0,13.922499656677246,0.0,-7.686659841965594e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.96552626020275e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001049421043717,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,7.750990334898233e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0001049420025083,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004977991920895,287.87701416015625,294.1499938964844,298.0687255859375,292.1852111816406,297.5145568847656,298.1394958496094,284.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.309760033763041e-08,0.0010618466185405,-0.0333536826074123,0.0,0.0,0.0,-0.0113058537244796,60.0,13.87729263305664,0.0,-7.68765247016745e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.0,9.96552626020275e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8106689453125,0.0,0.0,0.0001049421043717,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,7.750990334898233e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8109130859375,0.0,0.0,0.0001049420025083,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8201904296875,0.0,0.0,0.0004977991920895,287.87701416015625,294.1499938964844,298.0687255859375,292.1852111816406,297.5145568847656,298.1394958496094,284.6383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.309760033763041e-08,0.0010618466185405,-0.0333536826074123,0.0,0.0,0.0,-0.0113058537244796,60.0,13.87729263305664,0.0,-7.68765247016745e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.965999925043434e-05,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0001049470884026,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097229003906,0.0,0.0,7.75135777075775e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991027832031,0.0,0.0,0.0001049469865392,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.808349609375,0.0,0.0,0.0004978228243999,287.85968017578125,294.1499938964844,298.0482788085937,292.1829528808594,297.5191650390625,298.1190490722656,284.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.310346497973569e-08,0.0010618970263749,-0.0333690270781517,0.0,0.0,0.0,-0.0113087622448802,60.0,13.85519027709961,0.0,-7.688378644843399e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.966528887161984e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870788574219,0.0,0.0,0.0001049526545102,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,7.751769589958712e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0001049525526468,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7964782714844,0.0,0.0,0.0004978492506779,287.8423767089844,294.1499938964844,298.02783203125,292.1805725097656,297.5235595703125,298.0986022949219,284.6513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110021512829917e-08,0.0010619532549753,-0.0333861783146858,0.0,0.0,0.0,-0.0113120134919881,60.0,13.833292961120604,0.0,-7.68919079519037e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.967751248041168e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0001049655184033,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,7.752719830023125e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.0001049654238158,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0004979103105142,287.80792236328125,294.1499938964844,297.987060546875,292.175537109375,297.5318908691406,298.0577392578125,284.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.312518094209736e-08,0.0010620822431519,-0.0334258377552032,0.0,0.0,0.0,-0.011319525539875,60.0,13.789939880371094,0.0,-7.69106804909825e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,9.967751248041168e-05,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76348876953125,0.0,0.0,0.0001049655184033,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,7.752719830023125e-05,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,0.0001049654238158,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77276611328125,0.0,0.0,0.0004979103105142,287.80792236328125,294.1499938964844,297.987060546875,292.175537109375,297.5318908691406,298.0577392578125,284.6641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.312518094209736e-08,0.0010620822431519,-0.0334258377552032,0.0,0.0,0.0,-0.011319525539875,60.0,13.789939880371094,0.0,-7.69106804909825e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.969382517738268e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0001049826969392,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.753988757031038e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0001049826023518,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,0.0004979918012395,287.7737731933594,294.1499938964844,297.94635009765625,292.17010498046875,297.5391845703125,298.0168762207031,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145444732742817e-08,0.0010622555855661,-0.0334788523614406,0.0,0.0,0.0,-0.0113295717164874,60.0,13.74745273590088,0.0,-7.693577686040953e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7543334960937,0.0,0.0,9.969382517738268e-05,298.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7399597167969,0.0,0.0,0.0001049826969392,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,7.753988757031038e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401733398437,0.0,0.0,0.0001049826023518,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491149902344,0.0,0.0,0.0004979918012395,287.7737731933594,294.1499938964844,297.94635009765625,292.17010498046875,297.5391845703125,298.0168762207031,284.6767272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145444732742817e-08,0.0010622555855661,-0.0334788523614406,0.0,0.0,0.0,-0.0113295717164874,60.0,13.74745273590088,0.0,-7.693577686040953e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.971328836400062e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001050031860359,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,7.755501428619027e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0001050030914484,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004980890080332,287.7398986816406,294.1499938964844,297.90576171875,292.164306640625,297.5455627441406,297.9761047363281,284.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169625390219153e-08,0.0010624623391777,-0.0335421115159988,0.0,0.0,0.0,-0.0113415587693452,60.0,13.705835342407228,0.0,-7.696573334214919e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,9.971328836400062e-05,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0001050031860359,299.1658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,7.755501428619027e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,0.0001050030914484,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,0.0004980890080332,287.7398986816406,294.1499938964844,297.90576171875,292.164306640625,297.5455627441406,297.9761047363281,284.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169625390219153e-08,0.0010624623391777,-0.0335421115159988,0.0,0.0,0.0,-0.0113415587693452,60.0,13.705835342407228,0.0,-7.696573334214919e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.97363094938919e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001050274222507,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,7.757292041787878e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0001050273276632,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004982039681635,287.7062683105469,294.1499938964844,297.8653259277344,292.1581726074219,297.55108642578125,297.9353942871094,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627204319462,1.3198239834366632e-08,0.0010627072770148,-0.0336169674992561,0.0,0.0,0.0,-0.0113557456061244,60.0,13.664957046508787,0.0,-7.700118942466362e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070617675781,0.0,0.0,9.97363094938919e-05,298.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69305419921875,0.0,0.0,0.0001050274222507,299.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032775878906,0.0,0.0,7.757292041787878e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0001050273276632,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,0.0004982039681635,287.7062683105469,294.1499938964844,297.8653259277344,292.1581726074219,297.55108642578125,297.9353942871094,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627204319462,1.3198239834366632e-08,0.0010627072770148,-0.0336169674992561,0.0,0.0,0.0,-0.0113557456061244,60.0,13.664957046508787,0.0,-7.700118942466362e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,9.974788554245606e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,0.0001050396167556,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914978027344,0.0,0.0,7.758192077744752e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6815490722656,0.0,0.0,0.0001050395221682,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6902160644531,0.0,0.0,0.0004982618265785,287.689453125,294.1499938964844,297.8451538085937,292.15496826171875,297.5538635253906,297.9150390625,284.7074584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.321263809472839e-08,0.0010628300951793,-0.0336546376347541,0.0,0.0,0.0,-0.0113628823310136,60.0,13.644516944885254,0.0,-7.701903115275854e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834411621094,0.0,0.0,9.976136789191514e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,0.0001050538121489,299.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67974853515625,0.0,0.0,7.759240543236956e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,0.0001050537175615,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,0.0004983291728422,287.6727294921875,294.1499938964844,297.8250427246094,292.1517028808594,297.556396484375,297.89471435546875,284.7135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629865573719,1.3229400686043393e-08,0.0010629734024405,-0.0336984880268573,0.0,0.0,0.0,-0.0113711915910243,60.0,13.62414836883545,0.0,-7.703980742235218e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.979090100387113e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001050849023158,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.761537563055754e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001050848150043,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0004984766710549,287.6394348144531,294.1499938964844,297.78497314453125,292.1448974609375,297.5608825683594,297.85418701171875,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633007623255,1.3266132192768513e-08,0.0010632874909788,-0.0337945818901062,0.0,0.0,0.0,-0.0113894008100032,60.0,13.58402156829834,0.0,-7.708534610628703e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,9.979090100387113e-05,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64630126953125,0.0,0.0,0.0001050849023158,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65625,0.0,0.0,7.761537563055754e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001050848150043,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549987792969,0.0,0.0,0.0004984766710549,287.6394348144531,294.1499938964844,297.78497314453125,292.1448974609375,297.5608825683594,297.85418701171875,284.7255249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633007623255,1.3266132192768513e-08,0.0010632874909788,-0.0337945818901062,0.0,0.0,0.0,-0.0113894008100032,60.0,13.58402156829834,0.0,-7.708534610628703e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.982370102079584e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001051194412866,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,7.764087786199525e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001051193539751,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0004986405256204,287.6064147949219,294.1499938964844,297.7451171875,292.1378173828125,297.5645446777344,297.8138427734375,284.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649659045,1.3306936885726373e-08,0.001063636271283,-0.0339013263583183,0.0,0.0,0.0,-0.0114096291363239,60.0,13.544647216796877,0.0,-7.713595095992788e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6364440917969,0.0,0.0,9.982370102079584e-05,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229858398437,0.0,0.0,0.0001051194412866,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,7.764087786199525e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001051193539751,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,0.0004986405256204,287.6064147949219,294.1499938964844,297.7451171875,292.1378173828125,297.5645446777344,297.8138427734375,284.7373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649659045,1.3306936885726373e-08,0.001063636271283,-0.0339013263583183,0.0,0.0,0.0,-0.0114096291363239,60.0,13.544647216796877,0.0,-7.713595095992788e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.985939686885104e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0001051570288836,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.766864291625097e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0001051569342962,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,0.0004988188156858,287.5736694335937,294.1499938964844,297.7055053710937,292.1304626464844,297.5673522949219,297.7736511230469,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.3351347583068218e-08,0.0010640160180628,-0.0340175069868564,0.0,0.0,0.0,-0.0114316456019878,60.0,13.506000518798828,0.0,-7.719103933823136e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,9.985939686885104e-05,298.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997619628906,0.0,0.0,0.0001051570288836,299.16094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.766864291625097e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5999755859375,0.0,0.0,0.0001051569342962,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,0.0004988188156858,287.5736694335937,294.1499938964844,297.7055053710937,292.1304626464844,297.5673522949219,297.7736511230469,284.7491149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.3351347583068218e-08,0.0010640160180628,-0.0340175069868564,0.0,0.0,0.0,-0.0114316456019878,60.0,13.506000518798828,0.0,-7.719103933823136e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.989782847696917e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001051974977599,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,7.769853255013004e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001051974104484,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004990107845515,287.5412292480469,294.1499938964844,297.6661682128906,292.12286376953125,297.56939697265625,297.7336730957031,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399175102790652e-08,0.0010644249850884,-0.0341426208615303,0.0,0.0,0.0,-0.0114553552120924,60.0,13.468000411987305,0.0,-7.72503909729494e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,9.989782847696917e-05,298.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5765991210937,0.0,0.0,0.0001051974977599,299.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.586181640625,0.0,0.0,7.769853255013004e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,0.0001051974104484,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5849609375,0.0,0.0,0.0004990107845515,287.5412292480469,294.1499938964844,297.6661682128906,292.12286376953125,297.56939697265625,297.7336730957031,284.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399175102790652e-08,0.0010644249850884,-0.0341426208615303,0.0,0.0,0.0,-0.0114553552120924,60.0,13.468000411987305,0.0,-7.72503909729494e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780639648437,0.0,0.0,9.991789556806908e-05,298.9643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001052186198648,299.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745544433594,0.0,0.0,7.771413220325485e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56524658203125,0.0,0.0,0.0001052185325534,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.0004991110181435,287.52508544921875,294.1499938964844,297.6466064453125,292.11895751953125,297.57012939453125,297.7137756347656,284.76641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646518785506,1.3424144462703682e-08,0.0010646384907886,-0.0342079401016235,0.0,0.0,0.0,-0.0114677334204316,60.0,13.449234008789062,0.0,-7.72813919525106e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5664367675781,0.0,0.0,9.993854473577812e-05,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5534973144531,0.0,0.0,0.0001052403677022,299.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,7.773019751766697e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5537109375,0.0,0.0,0.0001052402803907,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.561767578125,0.0,0.0,0.0004992141621187,287.509033203125,294.1499938964844,297.6271057128906,292.114990234375,297.5706787109375,297.6939392089844,284.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.3449848346169802e-08,0.0010648582829162,-0.0342751778662204,0.0,0.0,0.0,-0.01148047670722,60.0,13.430596351623535,0.0,-7.73133024267736e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.99812691588886e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0001052853549481,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.776341954013333e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.0001052852676366,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0004994275514036,287.4771423339844,294.1499938964844,297.58837890625,292.10693359375,297.5711975097656,297.65447998046875,284.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.350301648272989e-08,0.0010653128847479,-0.0344142615795135,0.0,0.0,0.0,-0.0115068340674042,60.0,13.393717765808104,0.0,-7.737934026863513e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,9.99812691588886e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304870605469,0.0,0.0,0.0001052853549481,299.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398254394531,0.0,0.0,7.776341954013333e-05,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5307006835937,0.0,0.0,0.0001052852676366,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,0.0004994275514036,287.4771423339844,294.1499938964844,297.58837890625,292.10693359375,297.5711975097656,297.65447998046875,284.783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653263889253,1.350301648272989e-08,0.0010653128847479,-0.0344142615795135,0.0,0.0,0.0,-0.0115068340674042,60.0,13.393717765808104,0.0,-7.737934026863513e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0001000269257929,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0001053334272,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,7.779893348924816e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0001053333471645,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004996556090191,287.4455261230469,294.1499938964844,297.54998779296875,292.09869384765625,297.57098388671875,297.6153869628906,284.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658123064786,1.3559846578914405e-08,0.0010657988023012,-0.0345629230141639,0.0,0.0,0.0,-0.0115350065752863,60.0,13.357556343078612,0.0,-7.744995400571497e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0001000269257929,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,0.0001053334272,299.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167541503906,0.0,0.0,7.779893348924816e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0001053333471645,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155944824219,0.0,0.0,0.0004996556090191,287.4455261230469,294.1499938964844,297.54998779296875,292.09869384765625,297.57098388671875,297.6153869628906,284.7946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658123064786,1.3559846578914405e-08,0.0010657988023012,-0.0345629230141639,0.0,0.0,0.0,-0.0115350065752863,60.0,13.357556343078612,0.0,-7.744995400571497e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0001000839474727,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001053934684023,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.784327317494899e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,0.0001053933883667,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0004999404191039,287.4142150878906,294.1499938964844,297.513671875,292.0914306640625,297.5700378417969,297.5771484375,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664189467206,1.3630834239108935e-08,0.0010664052097126,-0.0347486138343811,0.0,0.0,0.0,-0.0115701956674456,60.0,13.3236665725708,0.0,-7.75382034134964e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.49713134765625,0.0,0.0,0.0001000839474727,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,0.0001053934684023,299.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938049316406,0.0,0.0,7.784327317494899e-05,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48492431640625,0.0,0.0,0.0001053933883667,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0004999404191039,287.4142150878906,294.1499938964844,297.513671875,292.0914306640625,297.5700378417969,297.5771484375,284.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664189467206,1.3630834239108935e-08,0.0010664052097126,-0.0347486138343811,0.0,0.0,0.0,-0.0115701956674456,60.0,13.3236665725708,0.0,-7.75382034134964e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0001001636774162,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001054774329531,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.790529343765229e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0001054773529176,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0005003387341275,287.3831787109375,294.1499938964844,297.4809875488281,292.0862731933594,297.5685119628906,297.5406799316406,284.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067268080078,1.3730126369182472e-08,0.00106725434307,-0.0350083373486995,0.0,0.0,0.0,-0.0116194188594818,60.0,13.294654846191406,0.0,-7.766172416268091e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.0001001636774162,298.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,0.0001054774329531,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.790529343765229e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.462158203125,0.0,0.0,0.0001054773529176,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,0.0005003387341275,287.3831787109375,294.1499938964844,297.4809875488281,292.0862731933594,297.5685119628906,297.5406799316406,284.81671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067268080078,1.3730126369182472e-08,0.00106725434307,-0.0350083373486995,0.0,0.0,0.0,-0.0116194188594818,60.0,13.294654846191406,0.0,-7.766172416268091e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627990722656,0.0,0.0,0.0001002099161269,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0001055261236615,299.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,7.794125122018158e-05,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,0.000105526043626,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584045410156,0.0,0.0,0.000500569702126,287.3677673339844,294.1499938964844,297.4659118652344,292.0844421386719,297.5675354003906,297.5232238769531,284.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106776074972,1.3787711417023728e-08,0.001067747012712,-0.0351589620113372,0.0,0.0,0.0,-0.011647967621684,60.0,13.282187461853027,0.0,-7.773341081929176e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0001002604039967,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393005371094,0.0,0.0,0.0001055792818078,299.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4481506347656,0.0,0.0,7.798051956342533e-05,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,0.0001055792017723,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,0.0005008218577131,287.3524169921875,294.1499938964844,297.4516296386719,292.0830993652344,297.5664367675781,297.5064697265625,284.8276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682984720915,1.3850584679175881e-08,0.0010682846186682,-0.0353234186768531,0.0,0.0,0.0,-0.0116791371256113,60.0,13.27127456665039,0.0,-7.781171262877251e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
