time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220020,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0001003686920739,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0001056933106156,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.80647387728095e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.00010569323058,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.000501362781506,287.3219299316406,294.1499938964844,297.4254455566406,292.081787109375,297.5638732910156,297.4753112792969,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985454572207344e-08,0.0010694377124309,-0.0356761813163757,0.0,0.0,0.0,-0.0117459967732429,60.0,13.254020690917969,0.0,-7.797981282919866e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4286499023437,0.0,0.0,0.0001003686920739,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,0.0001056933106156,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.80647387728095e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.00010569323058,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4243469238281,0.0,0.0,0.000501362781506,287.3219299316406,294.1499938964844,297.4254455566406,292.081787109375,297.5638732910156,297.4753112792969,284.83837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694516822695,1.3985454572207344e-08,0.0010694377124309,-0.0356761813163757,0.0,0.0,0.0,-0.0117459967732429,60.0,13.254020690917969,0.0,-7.797981282919866e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0001004808291327,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0001058113994076,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.815195567673072e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0001058113193721,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0005019229720346,287.291748046875,294.1499938964844,297.402099609375,292.08221435546875,297.5609130859375,297.4468994140625,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,13.241377830505373,0.0,-7.815409475142587e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,0.0001004808291327,298.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39422607421875,0.0,0.0,0.0001058113994076,299.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40283203125,0.0,0.0,7.815195567673072e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,0.0001058113193721,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,0.0005019229720346,287.291748046875,294.1499938964844,297.402099609375,292.08221435546875,297.5609130859375,297.4468994140625,284.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706462198868,1.4125127734132548e-08,0.0010706320172175,-0.0360414981842041,0.0,0.0,0.0,-0.0118152387440204,60.0,13.241377830505373,0.0,-7.815409475142587e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0001005902522592,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0001059266214724,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.823706255294383e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001059265487128,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0005024695419706,287.2618103027344,294.1499938964844,297.3814392089844,292.084228515625,297.5576171875,297.4212951660156,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261414271743432e-08,0.0010717975674197,-0.0363979376852512,0.0,0.0,0.0,-0.0118828024715185,60.0,13.232510566711426,0.0,-7.832433368548666e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.0001005902522592,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0001059266214724,299.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803100585937,0.0,0.0,7.823706255294383e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,0.0001059265487128,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,0.0005024695419706,287.2618103027344,294.1499938964844,297.3814392089844,292.084228515625,297.5576171875,297.4212951660156,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718117700889,1.4261414271743432e-08,0.0010717975674197,-0.0363979376852512,0.0,0.0,0.0,-0.0118828024715185,60.0,13.232510566711426,0.0,-7.832433368548666e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.00010069036216,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0001060320428223,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.83149225753732e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001060319627868,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0005029696039855,287.232177734375,294.1499938964844,297.3631591796875,292.08770751953125,297.55401611328125,297.3984069824219,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386097646479357e-08,0.0010728636989369,-0.0367240235209465,0.0,0.0,0.0,-0.0119446134194731,60.0,13.226531982421877,0.0,-7.848024097256713e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,0.00010069036216,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495178222656,0.0,0.0,0.0001060320428223,299.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35791015625,0.0,0.0,7.83149225753732e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0001060319627868,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0005029696039855,287.232177734375,294.1499938964844,297.3631591796875,292.08770751953125,297.55401611328125,297.3984069824219,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728781344369,1.4386097646479357e-08,0.0010728636989369,-0.0367240235209465,0.0,0.0,0.0,-0.0119446134194731,60.0,13.226531982421877,0.0,-7.848024097256713e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0001007363098324,298.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3384094238281,0.0,0.0,0.0001060804206645,299.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34674072265625,0.0,0.0,7.835065480321646e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.0001060803406289,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,0.0005031991167925,287.21746826171875,294.1499938964844,297.3548583984375,292.0899658203125,297.5521240234375,297.3878479003906,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733671952039,1.444331321209802e-08,0.0010733527597039,-0.0368736572563648,0.0,0.0,0.0,-0.011972976848483,60.0,13.224328994750977,0.0,-7.855184236404966e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.338623046875,0.0,0.0,0.0001007771425065,298.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.32733154296875,0.0,0.0,0.000106123421574,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356018066406,0.0,0.0,7.838241435820237e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.0001061233415384,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33453369140625,0.0,0.0,0.0005034030764363,287.20281982421875,294.1499938964844,297.3470458984375,292.092529296875,297.5501708984375,297.3779296875,284.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738020064309,1.4494165867517953e-08,0.001073787570931,-0.0370066463947296,0.0,0.0,0.0,-0.0119981868192553,60.0,13.222522735595703,0.0,-7.861549988774642e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0001008449617074,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0001061948350979,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.84351650509052e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001061947623384,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.0005037418450228,287.1737976074219,294.1499938964844,297.3328552246094,292.0985412597656,297.5461120605469,297.360107421875,284.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745243635028,1.4578620977090397e-08,0.0010745098115876,-0.0372275076806545,0.0,0.0,0.0,-0.0120400544255971,60.0,13.21991729736328,0.0,-7.872128549024637e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31640625,0.0,0.0,0.0001008449617074,298.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052673339844,0.0,0.0,0.0001061948350979,299.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134155273437,0.0,0.0,7.84351650509052e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.305419921875,0.0,0.0,0.0001061947623384,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3123779296875,0.0,0.0,0.0005037418450228,287.1737976074219,294.1499938964844,297.3328552246094,292.0985412597656,297.5461120605469,297.360107421875,284.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745243635028,1.4578620977090397e-08,0.0010745098115876,-0.0372275076806545,0.0,0.0,0.0,-0.0120400544255971,60.0,13.21991729736328,0.0,-7.872128549024637e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0001008999970508,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0001062527881003,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,7.847796223359182e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0001062527153408,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0005040167598053,287.1450500488281,294.1499938964844,297.3203430175781,292.1056213378906,297.5418701171875,297.3442077636719,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647138613099742e-08,0.0010750960791483,-0.0374066866934299,0.0,0.0,0.0,-0.0120740234851837,60.0,13.21823787689209,0.0,-7.880716168529035e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0001008999970508,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832946777344,0.0,0.0,0.0001062527881003,299.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2913513183594,0.0,0.0,7.847796223359182e-05,298.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2834777832031,0.0,0.0,0.0001062527153408,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0005040167598053,287.1450500488281,294.1499938964844,297.3203430175781,292.1056213378906,297.5418701171875,297.3442077636719,284.9014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751107474789,1.4647138613099742e-08,0.0010750960791483,-0.0374066866934299,0.0,0.0,0.0,-0.0120740234851837,60.0,13.21823787689209,0.0,-7.880716168529035e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0001009439729386,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0001062990922946,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,7.85121665103361e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.000106299019535,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,0.0005042364355176,287.1166381835937,294.1499938964844,297.30926513671875,292.1136169433594,297.5375061035156,297.330322265625,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.470188148999796e-08,0.0010755637194961,-0.0375498384237289,0.0,0.0,0.0,-0.0121011594310402,60.0,13.217653274536133,0.0,-7.887580011356476e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723388671875,0.0,0.0,0.0001009439729386,298.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.261474609375,0.0,0.0,0.0001062990922946,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2694091796875,0.0,0.0,7.85121665103361e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,0.000106299019535,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2684020996094,0.0,0.0,0.0005042364355176,287.1166381835937,294.1499938964844,297.30926513671875,292.1136169433594,297.5375061035156,297.330322265625,284.9117736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.470188148999796e-08,0.0010755637194961,-0.0375498384237289,0.0,0.0,0.0,-0.0121011594310402,60.0,13.217653274536133,0.0,-7.887580011356476e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001009870538837,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001063444578903,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,7.854567229514942e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.0001063443851307,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,0.00050445162924,287.0885009765625,294.1499938964844,297.2994079589844,292.1224060058594,297.5330505371094,297.31793212890625,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755508814801033e-08,0.0010760219302028,-0.0376900769770145,0.0,0.0,0.0,-0.0121277431026101,60.0,13.218436241149902,0.0,-7.89430814052139e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001009870538837,298.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23974609375,0.0,0.0,0.0001063444578903,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2475891113281,0.0,0.0,7.854567229514942e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.23992919921875,0.0,0.0,0.0001063443851307,298.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2466125488281,0.0,0.0,0.00050445162924,287.0885009765625,294.1499938964844,297.2994079589844,292.1224060058594,297.5330505371094,297.31793212890625,284.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760367149487,1.4755508814801033e-08,0.0010760219302028,-0.0376900769770145,0.0,0.0,0.0,-0.0121277431026101,60.0,13.218436241149902,0.0,-7.89430814052139e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2395935058594,0.0,0.0,0.0001010104751912,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2289428710937,0.0,0.0,0.0001063691161107,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367248535156,0.0,0.0,7.856388401705772e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291259765625,0.0,0.0,0.0001063690433511,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2357482910156,0.0,0.0,0.0005045685684308,287.0745544433594,294.1499938964844,297.2948303222656,292.1270446777344,297.53076171875,297.3122253417969,284.9270935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762861929833,1.4784660606892432e-08,0.0010762714082375,-0.0377663075923919,0.0,0.0,0.0,-0.0121421962976455,60.0,13.219423294067385,0.0,-7.897966014525083e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.228759765625,0.0,0.0,0.0001010401465464,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2181701660156,0.0,0.0,0.0001064003663486,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22589111328125,0.0,0.0,7.85869633546099e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2183532714844,0.0,0.0,0.0001064002935891,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.22491455078125,0.0,0.0,0.0005047168233431,287.0606689453125,294.1499938964844,297.2904663085937,292.1318359375,297.5284729003906,297.3068542480469,284.9321594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766022605821,1.4821612381865634e-08,0.0010765873594209,-0.0378629341721534,0.0,0.0,0.0,-0.0121605144813656,60.0,13.221181869506836,0.0,-7.902604437504125e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.0001011146960081,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001064788593794,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,7.864493818487972e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.0001064787938958,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.00050508917775,287.033203125,294.1499938964844,297.2822570800781,292.1418151855469,297.5238342285156,297.2969970703125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773959802463,1.491444479029269e-08,0.0010773810790851,-0.0381056815385818,0.0,0.0,0.0,-0.0122065348550677,60.0,13.227499008178713,0.0,-7.914263022712478e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.0001011146960081,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967468261719,0.0,0.0,0.0001064788593794,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043762207031,0.0,0.0,7.864493818487972e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968994140625,0.0,0.0,0.0001064787938958,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2033996582031,0.0,0.0,0.00050508917775,287.033203125,294.1499938964844,297.2822570800781,292.1418151855469,297.5238342285156,297.2969970703125,284.9422912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773959802463,1.491444479029269e-08,0.0010773810790851,-0.0381056815385818,0.0,0.0,0.0,-0.0122065348550677,60.0,13.227499008178713,0.0,-7.914263022712478e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001011993736028,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0001065680262399,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,7.871080015320331e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001065679607563,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0005055121728219,287.0059509277344,294.1499938964844,297.2745056152344,292.1521301269531,297.5191345214844,297.2878723144531,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782986646518,1.5019905319491045e-08,0.0010782836470752,-0.0383814349770545,0.0,0.0,0.0,-0.0122588202357292,60.0,13.236347198486328,0.0,-7.927517486905344e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856994628906,0.0,0.0,0.0001011993736028,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1754150390625,0.0,0.0,0.0001065680262399,299.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1829528808594,0.0,0.0,7.871080015320331e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1755676269531,0.0,0.0,0.0001065679607563,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0005055121728219,287.0059509277344,294.1499938964844,297.2745056152344,292.1521301269531,297.5191345214844,297.2878723144531,284.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782986646518,1.5019905319491045e-08,0.0010782836470752,-0.0383814349770545,0.0,0.0,0.0,-0.0122588202357292,60.0,13.236347198486328,0.0,-7.927517486905344e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,0.0001012705251923,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0001066429540514,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.876613381085917e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001066428812919,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0005058675887994,286.9790954589844,294.1499938964844,297.2669677734375,292.1627197265625,297.5143737792969,297.2794189453125,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.510850822228349e-08,0.0010790402302518,-0.0386131145060062,0.0,0.0,0.0,-0.0123027395457029,60.0,13.24608325958252,0.0,-7.938662349715744e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1643981933594,0.0,0.0,0.0001012705251923,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1542358398437,0.0,0.0,0.0001066429540514,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1616516113281,0.0,0.0,7.876613381085917e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1543884277344,0.0,0.0,0.0001066428812919,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607360839844,0.0,0.0,0.0005058675887994,286.9790954589844,294.1499938964844,297.2669677734375,292.1627197265625,297.5143737792969,297.2794189453125,284.96240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790553642436,1.510850822228349e-08,0.0010790402302518,-0.0386131145060062,0.0,0.0,0.0,-0.0123027395457029,60.0,13.24608325958252,0.0,-7.938662349715744e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1432189941406,0.0,0.0,0.0001013361252262,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.000106712031993,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,7.881715282564983e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001067119592335,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.0005061952397227,286.9524841308594,294.1499938964844,297.2594299316406,292.1733703613281,297.5095520019531,297.27130126953125,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797545546665,1.5190199320613832e-08,0.0010797394206747,-0.0388267077505588,0.0,0.0,0.0,-0.0123432399705052,60.0,13.256013870239258,0.0,-7.94894390310219e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1432189941406,0.0,0.0,0.0001013361252262,298.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1331787109375,0.0,0.0,0.000106712031993,299.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1405029296875,0.0,0.0,7.881715282564983e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0001067119592335,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,0.0005061952397227,286.9524841308594,294.1499938964844,297.2594299316406,292.1733703613281,297.5095520019531,297.27130126953125,284.972412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797545546665,1.5190199320613832e-08,0.0010797394206747,-0.0388267077505588,0.0,0.0,0.0,-0.0123432399705052,60.0,13.256013870239258,0.0,-7.94894390310219e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,0.0001013649161905,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1227111816406,0.0,0.0,0.0001067423509084,299.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1300048828125,0.0,0.0,7.883954822318628e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,0.0001067422854248,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1290588378906,0.0,0.0,0.0005063390708528,286.9393005371094,294.1499938964844,297.2555847167969,292.1787109375,297.50714111328125,297.267333984375,284.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800607269629,1.5226051530703444e-08,0.0010800454765558,-0.038920447230339,0.0,0.0,0.0,-0.012361011467874,60.0,13.260822296142578,0.0,-7.95345869164521e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1221618652344,0.0,0.0,0.0001013908913591,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1122741699219,0.0,0.0,0.0001067697012331,299.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195068359375,0.0,0.0,7.885975355748087e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,0.0001067696284735,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1185913085937,0.0,0.0,0.000506468815729,286.9261779785156,294.1499938964844,297.2516174316406,292.1839904785156,297.50469970703125,297.2633361816406,284.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803373297676,1.5258390106964725e-08,0.0010803220793604,-0.0390050001442432,0.0,0.0,0.0,-0.0123770432546734,60.0,13.265432357788086,0.0,-7.957532233149325e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10125732421875,0.0,0.0,0.0001014334557112,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.000106814521132,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,7.889285188866779e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916748046875,0.0,0.0,0.0001068144483724,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0005066814483143,286.9001770019531,294.1499938964844,297.24334716796875,292.1944274902344,297.499755859375,297.2552490234375,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807904182001,1.5311377055127195e-08,0.001080775167793,-0.0391435362398624,0.0,0.0,0.0,-0.0124033112078905,60.0,13.273746490478516,0.0,-7.964208492694524e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10125732421875,0.0,0.0,0.0001014334557112,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0915222167969,0.0,0.0,0.000106814521132,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,7.889285188866779e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0916748046875,0.0,0.0,0.0001068144483724,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0005066814483143,286.9001770019531,294.1499938964844,297.24334716796875,292.1944274902344,297.499755859375,297.2552490234375,284.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807904182001,1.5311377055127195e-08,0.001080775167793,-0.0391435362398624,0.0,0.0,0.0,-0.0124033112078905,60.0,13.273746490478516,0.0,-7.964208492694524e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.000101463185274,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0001068458223016,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,7.891597488196567e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710754394531,0.0,0.0,0.000106845756818,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770568847656,0.0,0.0,0.0005068299360573,286.8745422363281,294.1499938964844,297.2343139648437,292.2045288085937,297.4947204589844,297.2467346191406,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811070678755,1.5348375015378224e-08,0.001081091701053,-0.0392402708530426,0.0,0.0,0.0,-0.0124216536059975,60.0,13.280487060546877,0.0,-7.968871784669319e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0805358886719,0.0,0.0,0.000101463185274,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0709228515625,0.0,0.0,0.0001068458223016,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,7.891597488196567e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0710754394531,0.0,0.0,0.000106845756818,298.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0770568847656,0.0,0.0,0.0005068299360573,286.8745422363281,294.1499938964844,297.2343139648437,292.2045288085937,297.4947204589844,297.2467346191406,285.002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811070678755,1.5348375015378224e-08,0.001081091701053,-0.0392402708530426,0.0,0.0,0.0,-0.0124216536059975,60.0,13.280487060546877,0.0,-7.968871784669319e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001014809968182,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,0.0001068645724444,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,7.892982830526307e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0001068645069608,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0005069188773632,286.84918212890625,294.1499938964844,297.2242736816406,292.21417236328125,297.4896240234375,297.2376403808594,285.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.5370517303381348e-08,0.0010812813416123,-0.0392981618642807,0.0,0.0,0.0,-0.0124326320365071,60.0,13.285602569580078,0.0,-7.97166350707812e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599670410156,0.0,0.0,0.0001014809968182,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.05047607421875,0.0,0.0,0.0001068645724444,299.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0574035644531,0.0,0.0,7.892982830526307e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05059814453125,0.0,0.0,0.0001068645069608,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,0.0005069188773632,286.84918212890625,294.1499938964844,297.2242736816406,292.21417236328125,297.4896240234375,297.2376403808594,285.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812967084348,1.5370517303381348e-08,0.0010812813416123,-0.0392981618642807,0.0,0.0,0.0,-0.0124326320365071,60.0,13.285602569580078,0.0,-7.97166350707812e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.000101482582977,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301818847656,0.0,0.0,0.0001068662386387,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.893105794209987e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,0.000106866180431,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,0.000506926793605,286.8241882324219,294.1499938964844,297.2130432128906,292.22320556640625,297.484375,297.2276611328125,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813130065798,1.5372444650552097e-08,0.0010812976397573,-0.0393031984567642,0.0,0.0,0.0,-0.0124335866421461,60.0,13.288190841674805,0.0,-7.97190651269375e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03955078125,0.0,0.0,0.000101482582977,298.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0301818847656,0.0,0.0,0.0001068662386387,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.893105794209987e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,0.000106866180431,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361633300781,0.0,0.0,0.000506926793605,286.8241882324219,294.1499938964844,297.2130432128906,292.22320556640625,297.484375,297.2276611328125,285.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813130065798,1.5372444650552097e-08,0.0010812976397573,-0.0393031984567642,0.0,0.0,0.0,-0.0124335866421461,60.0,13.288190841674805,0.0,-7.97190651269375e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,0.0001014794615912,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02008056640625,0.0,0.0,0.0001068629499059,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,7.892862777225673e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202331542969,0.0,0.0,0.0001068628916982,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260314941406,0.0,0.0,0.0005069111939519,286.811767578125,294.1499938964844,297.2068786621094,292.2274169921875,297.4817199707031,297.2223815917969,285.0268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812793625518,1.53685313364349e-08,0.0010812639957293,-0.0392929688096046,0.0,0.0,0.0,-0.0124316457659006,60.0,13.288751602172852,0.0,-7.971413396035133e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
