time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.019287109375,0.0,0.0,0.0001014706649584,298.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,0.0001068536876118,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,7.892178109614179e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0101928710937,0.0,0.0,0.0001068536294042,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,0.0005068673053756,286.7994689941406,294.1499938964844,297.2003173828125,292.2314453125,297.4790344238281,297.2167358398437,285.03173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811854153871,1.5357549898453726e-08,0.0010811700485646,-0.0392642579972744,0.0,0.0,0.0,-0.0124262012541294,60.0,13.288423538208008,0.0,-7.970028548243135e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,0.0001014392910292,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001068206474883,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,7.889737753430381e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0001068205820047,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0005067105521447,286.7751159667969,294.1499938964844,297.1859130859375,292.2388000488281,297.4734802246094,297.2042541503906,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808509541675,1.531840965185438e-08,0.001080835587345,-0.0391619242727756,0.0,0.0,0.0,-0.012406799942255,60.0,13.28488063812256,0.0,-7.965094539486017e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9992370605469,0.0,0.0,0.0001014392910292,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901123046875,0.0,0.0,0.0001068206474883,299.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99676513671875,0.0,0.0,7.889737753430381e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9902648925781,0.0,0.0,0.0001068205820047,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,0.0005067105521447,286.7751159667969,294.1499938964844,297.1859130859375,292.2388000488281,297.4734802246094,297.2042541503906,285.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808509541675,1.531840965185438e-08,0.001080835587345,-0.0391619242727756,0.0,0.0,0.0,-0.012406799942255,60.0,13.28488063812256,0.0,-7.965094539486017e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,0.0001013947185128,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001067737102857,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,7.886270759627223e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,0.0001067736448021,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0005064879078418,286.75103759765625,294.1499938964844,297.1695556640625,292.2450866699219,297.4678039550781,297.19061279296875,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803756304085,1.5262827446349547e-08,0.0010803603800013,-0.0390166006982326,0.0,0.0,0.0,-0.0123792449012398,60.0,13.278756141662598,0.0,-7.958091430282367e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97930908203125,0.0,0.0,0.0001013947185128,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9703063964844,0.0,0.0,0.0001067737102857,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97686767578125,0.0,0.0,7.886270759627223e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9704284667969,0.0,0.0,0.0001067736448021,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0005064879078418,286.75103759765625,294.1499938964844,297.1695556640625,292.2450866699219,297.4678039550781,297.19061279296875,285.05133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803756304085,1.5262827446349547e-08,0.0010803603800013,-0.0390166006982326,0.0,0.0,0.0,-0.0123792449012398,60.0,13.278756141662598,0.0,-7.958091430282367e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0001013298533507,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001067054035956,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,7.88122633821331e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,0.000106705345388,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0005061639240011,286.7272644042969,294.1499938964844,297.1510009765625,292.25018310546875,297.4619140625,297.1751708984375,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181964130306372e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,13.268287658691406,0.0,-7.947907221250716e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95953369140625,0.0,0.0,0.0001013298533507,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9506530761719,0.0,0.0,0.0001067054035956,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571533203125,0.0,0.0,7.88122633821331e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508056640625,0.0,0.0,0.000106705345388,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0005061639240011,286.7272644042969,294.1499938964844,297.1510009765625,292.25018310546875,297.4619140625,297.1751708984375,285.0610656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.5181964130306372e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,13.268287658691406,0.0,-7.947907221250716e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001012461507343,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0001066172553692,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,7.874715811340138e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.0001066171971615,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,0.0005057457601651,286.70379638671875,294.1499938964844,297.1300048828125,292.2539367675781,297.45574951171875,297.1576843261719,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077622705916838e-08,0.0010787768987938,-0.0385323576629161,0.0,0.0,0.0,-0.0122874323278665,60.0,13.253413200378418,0.0,-7.93477639149387e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.0001012461507343,298.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9311828613281,0.0,0.0,0.0001066172553692,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375915527344,0.0,0.0,7.874715811340138e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.0001066171971615,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367980957031,0.0,0.0,0.0005057457601651,286.70379638671875,294.1499938964844,297.1300048828125,292.2539367675781,297.45574951171875,297.1576843261719,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077622705916838e-08,0.0010787768987938,-0.0385323576629161,0.0,0.0,0.0,-0.0122874323278665,60.0,13.253413200378418,0.0,-7.93477639149387e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.93023681640625,0.0,0.0,0.0001011969507089,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9215393066406,0.0,0.0,0.0001065654505509,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278869628906,0.0,0.0,7.870888657635078e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9216613769531,0.0,0.0,0.0001065653850673,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270935058594,0.0,0.0,0.0005055000074207,286.69219970703125,294.1499938964844,297.1184997558594,292.2552490234375,297.4525756835937,297.1480712890625,285.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782675817608,1.5016299315107062e-08,0.0010782525641843,-0.0383720099925994,0.0,0.0,0.0,-0.0122570320963859,60.0,13.24411964416504,0.0,-7.92706416063993e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205627441406,0.0,0.0,0.0001011427084449,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.91192626953125,0.0,0.0,0.0001065083270077,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,7.866670057410374e-05,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9120483398437,0.0,0.0,0.0001065082688,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9174499511719,0.0,0.0,0.0005052290507592,286.6806945800781,294.1499938964844,297.1063232421875,292.25616455078125,297.4493103027344,297.1378479003906,285.0805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776894632726,1.4948691173799492e-08,0.0010776744456961,-0.0381952300667762,0.0,0.0,0.0,-0.0122235156595706,60.0,13.233579635620115,0.0,-7.918565358977504e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,0.0001010185951599,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001063776289811,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,7.857016316847876e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,0.0001063775707734,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,0.0005046090809628,286.65789794921875,294.1499938964844,297.0797424316406,292.2567443847656,297.4425048828125,297.11553955078125,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907305955886,0.0,0.0,0.0,-0.0121468296274542,60.0,13.208622932434082,0.0,-7.899138410039086e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,0.0001010185951599,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.0001063776289811,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990783691406,0.0,0.0,7.857016316847876e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8929748535156,0.0,0.0,0.0001063775707734,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8982849121094,0.0,0.0,0.0005046090809628,286.65789794921875,294.1499938964844,297.0797424316406,292.2567443847656,297.4425048828125,297.11553955078125,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907305955886,0.0,0.0,0.0,-0.0121468296274542,60.0,13.208622932434082,0.0,-7.899138410039086e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8914489746094,0.0,0.0,0.0001009454354061,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,0.0001063005838659,299.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,7.851325790397823e-05,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88311767578125,0.0,0.0,0.0001063005256582,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883972167969,0.0,0.0,0.0005042436532676,286.6462097167969,294.1499938964844,297.064697265625,292.25634765625,297.43878173828125,297.10284423828125,285.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755870025604,1.4702818518230742e-08,0.0010755723342299,-0.0375522896647453,0.0,0.0,0.0,-0.0121016269549727,60.0,13.193341255187988,0.0,-7.887697961450615e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8823547363281,0.0,0.0,0.0001008727485896,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8739624023437,0.0,0.0,0.0001062240407918,299.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800964355469,0.0,0.0,7.845672371331602e-05,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.87408447265625,0.0,0.0,0.0001062239825841,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8793334960937,0.0,0.0,0.0005038805538788,286.635498046875,294.1499938964844,297.04998779296875,292.2555236816406,297.4352722167969,297.0905456542969,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074812375009,1.4612234089383946e-08,0.0010747978230938,-0.037315409630537,0.0,0.0,0.0,-0.0120567213743925,60.0,13.17798137664795,0.0,-7.876340646362223e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001007128084893,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.000106055609649,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,7.833232666598633e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001060555514413,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0005030815955251,286.6134033203125,294.1499938964844,297.01641845703125,292.2529296875,297.4276123046875,297.0625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.142088890075684,0.0,-7.8513778589695e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8635559082031,0.0,0.0,0.0001007128084893,298.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.000106055609649,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.861328125,0.0,0.0,7.833232666598633e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,0.0001060555514413,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,0.0005030815955251,286.6134033203125,294.1499938964844,297.01641845703125,292.2529296875,297.4276123046875,297.0625,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412900206650649e-08,0.0010730933863669,-0.0367941185832023,0.0,0.0,0.0,-0.0119579033926129,60.0,13.142088890075684,0.0,-7.8513778589695e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0001005475132842,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.000105881546915,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,7.820376049494371e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001058814887073,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.000502255919855,286.5917053222656,294.1499938964844,296.97869873046875,292.24957275390625,297.4194030761719,297.0310363769531,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.10287094116211,0.0,-7.825622105883667e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,0.0001005475132842,298.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.000105881546915,299.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427734375,0.0,0.0,7.820376049494371e-05,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8369140625,0.0,0.0,0.0001058814887073,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.000502255919855,286.5917053222656,294.1499938964844,296.97869873046875,292.24957275390625,297.4194030761719,297.0310363769531,285.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.10287094116211,0.0,-7.825622105883667e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8357849121094,0.0,0.0,0.0001004628793452,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,0.0001057924164342,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335876464844,0.0,0.0,7.813792763045058e-05,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0001057923655025,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83282470703125,0.0,0.0,0.0005018331576138,286.5809631347656,294.1499938964844,296.9583435058594,292.24761962890625,297.4150695800781,297.01385498046875,285.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704443557187,1.4101428469359692e-08,0.0010704302694648,-0.0359795130789279,0.0,0.0,0.0,-0.0118034938350319,60.0,13.082279205322266,0.0,-7.812450775190882e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266296386719,0.0,0.0,0.0001003771176328,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.81854248046875,0.0,0.0,0.0001057021072483,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8244323730469,0.0,0.0,7.807122892700136e-05,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0001057020563166,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8236999511719,0.0,0.0,0.0005014047492295,286.5703430175781,294.1499938964844,296.93707275390625,292.2454528808594,297.4105529785156,296.99578857421875,285.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695303790271,1.3994553071938752e-08,0.0010695164091885,-0.0356999784708023,0.0,0.0,0.0,-0.0117505118250846,60.0,13.061150550842283,0.0,-7.799116019668872e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0001002020726446,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001055177708622,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,7.793507393216714e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.0001055177199305,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0005005303537473,286.54931640625,294.1499938964844,296.891845703125,292.2406005859375,297.40106201171875,296.9571838378906,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676649399101,1.3776403129384109e-08,0.0010676512029021,-0.0351293832063674,0.0,0.0,0.0,-0.0116423657163977,60.0,13.017340660095217,0.0,-7.771932786226898e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8084716796875,0.0,0.0,0.0001002020726446,298.9115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001055177708622,299.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063049316406,0.0,0.0,7.793507393216714e-05,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.80059814453125,0.0,0.0,0.0001055177199305,298.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055725097656,0.0,0.0,0.0005005303537473,286.54931640625,294.1499938964844,296.891845703125,292.2406005859375,297.40106201171875,296.9571838378906,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676649399101,1.3776403129384109e-08,0.0010676512029021,-0.0351293832063674,0.0,0.0,0.0,-0.0116423657163977,60.0,13.017340660095217,0.0,-7.771932786226898e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,0.0001000225674943,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0001053287487593,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,7.779546285746619e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0001053286905516,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0004996337229385,286.5286560058594,294.1499938964844,296.84326171875,292.2350158691406,297.3908386230469,296.91510009765625,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657520033419,1.3552708288955273e-08,0.0010657384991645,-0.0345442481338977,0.0,0.0,0.0,-0.0115314722061157,60.0,12.97143840789795,0.0,-7.744107932694534e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,0.0001000225674943,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826538085937,0.0,0.0,0.0001053287487593,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,7.779546285746619e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.78277587890625,0.0,0.0,0.0001053286905516,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78765869140625,0.0,0.0,0.0004996337229385,286.5286560058594,294.1499938964844,296.84326171875,292.2350158691406,297.3908386230469,296.91510009765625,285.148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657520033419,1.3552708288955273e-08,0.0010657384991645,-0.0345442481338977,0.0,0.0,0.0,-0.0115314722061157,60.0,12.97143840789795,0.0,-7.744107932694534e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,9.983923519030212e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001051356885,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.765286864014342e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0001051356302923,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004987179418094,286.50836181640625,294.1499938964844,296.7916564941406,292.2287292480469,297.3798522949219,296.86981201171875,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.332423948952055e-08,0.001063784933649,-0.0339465923607349,0.0,0.0,0.0,-0.0114182103425264,60.0,12.923613548278809,0.0,-7.715740935054782e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7727966308594,0.0,0.0,9.983923519030212e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7650146484375,0.0,0.0,0.0001051356885,299.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77069091796875,0.0,0.0,7.765286864014342e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,0.0001051356302923,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7699890136719,0.0,0.0,0.0004987179418094,286.50836181640625,294.1499938964844,296.7916564941406,292.2287292480469,297.3798522949219,296.86981201171875,285.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063798321411,1.332423948952055e-08,0.001063784933649,-0.0339465923607349,0.0,0.0,0.0,-0.0114182103425264,60.0,12.923613548278809,0.0,-7.715740935054782e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,9.965273056877776e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001049392813001,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.750780787318945e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0001049392303684,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.0004977862699888,286.4884033203125,294.1499938964844,296.7372436523437,292.22174072265625,297.3680114746094,296.82159423828125,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091814743404484e-08,0.00106179760769,-0.0333385467529296,0.0,0.0,0.0,-0.0113029880449175,60.0,12.874008178710938,0.0,-7.686936243089806e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,9.965273056877776e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74761962890625,0.0,0.0,0.0001049392813001,299.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75323486328125,0.0,0.0,7.750780787318945e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0001049392303684,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.75250244140625,0.0,0.0,0.0004977862699888,286.4884033203125,294.1499938964844,296.7372436523437,292.22174072265625,297.3680114746094,296.82159423828125,285.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618107626214,1.3091814743404484e-08,0.00106179760769,-0.0333385467529296,0.0,0.0,0.0,-0.0113029880449175,60.0,12.874008178710938,0.0,-7.686936243089806e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,9.955839050235228e-05,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.739013671875,0.0,0.0,0.0001048399353749,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445983886719,0.0,0.0,7.743442984065041e-05,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391357421875,0.0,0.0,0.0001048398844432,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438659667969,0.0,0.0,0.0004973150207661,286.4786071777344,294.1499938964844,296.7090759277344,292.218017578125,297.3617248535156,296.7963256835937,285.1721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608052834868,1.2974249230524038e-08,0.0010607923613861,-0.0330309681594371,0.0,0.0,0.0,-0.0112447058781981,60.0,12.848505020141602,0.0,-7.672386459489644e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.94635629467666e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73046875,0.0,0.0,0.0001047400728566,299.10107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,7.736067345831543e-05,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0001047400219249,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352905273437,0.0,0.0,0.0004968413268215,286.4688720703125,294.1499938964844,296.6803283691406,292.2141418457031,297.3551940917969,296.7704162597656,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597947984933,1.2856078868139777e-08,0.0010597818763926,-0.0327218025922775,0.0,0.0,0.0,-0.0111861238256096,60.0,12.822616577148438,0.0,-7.657775569214209e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.927294013323262e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.000104539336462,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,7.721241127001122e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0001045392855303,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0004958891076967,286.4496154785156,294.1499938964844,296.6211853027344,292.2059020996094,297.34161376953125,296.7172241210937,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618531108898878e-08,0.0010577507782727,-0.0321002826094627,0.0,0.0,0.0,-0.0110683618113398,60.0,12.769999504089355,0.0,-7.628447207252975e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,9.927294013323262e-05,298.9013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7135009765625,0.0,0.0,0.000104539336462,299.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7189636230469,0.0,0.0,7.721241127001122e-05,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.713623046875,0.0,0.0,0.0001045392855303,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71826171875,0.0,0.0,0.0004958891076967,286.4496154785156,294.1499938964844,296.6211853027344,292.2059020996094,297.34161376953125,296.7172241210937,285.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618531108898878e-08,0.0010577507782727,-0.0321002826094627,0.0,0.0,0.0,-0.0110683618113398,60.0,12.769999504089355,0.0,-7.628447207252975e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108764648437,0.0,0.0,9.91577617242001e-05,298.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,0.0001044180462486,299.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7088928222656,0.0,0.0,7.712282967986539e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7035827636719,0.0,0.0,0.0001044180025928,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70819091796875,0.0,0.0,0.0004953137831762,286.43829345703125,294.1499938964844,296.584716796875,292.20068359375,297.3328857421875,296.6839294433594,285.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565359843894,1.2475000588096918e-08,0.00105652352795,-0.0317247323691844,0.0,0.0,0.0,-0.0109972078353166,60.0,12.737550735473633,0.0,-7.610753272047077e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041320800781,0.0,0.0,9.908097854349762e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.0001043371885316,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021484375,0.0,0.0,7.706310134381056e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968994140625,0.0,0.0,0.0001043371375999,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0004949302528984,286.4307556152344,294.1499938964844,296.56005859375,292.19708251953125,297.3270874023437,296.6617431640625,285.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557177010923,1.2379313574228943e-08,0.0010557053610682,-0.0314743593335151,0.0,0.0,0.0,-0.0109497718513011,60.0,12.715917587280272,0.0,-7.598968920774497e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.888858767226338e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,0.0001041345967678,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,7.691346399951726e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001041345458361,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0004939691862091,286.4122314453125,294.1499938964844,296.49725341796875,292.1877136230469,297.3114929199219,296.604248046875,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139570237934553e-08,0.0010536554036661,-0.030847018584609,0.0,0.0,0.0,-0.0108309211209416,60.0,12.660558700561523,0.0,-7.569483528868659e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68756103515625,0.0,0.0,9.888858767226338e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,0.0001041345967678,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68560791015625,0.0,0.0,7.691346399951726e-05,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803894042969,0.0,0.0,0.0001041345458361,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849365234375,0.0,0.0,0.0004939691862091,286.4122314453125,294.1499938964844,296.49725341796875,292.1877136230469,297.3114929199219,296.604248046875,285.2054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536675108596,1.2139570237934553e-08,0.0010536554036661,-0.030847018584609,0.0,0.0,0.0,-0.0108309211209416,60.0,12.660558700561523,0.0,-7.569483528868659e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,9.869651694316416e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001039323324221,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,7.676408131374046e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0001039322887663,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,0.0004930098075419,286.39410400390625,294.1499938964844,296.4330444335937,292.1778259277344,297.2949523925781,296.5451354980469,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516208130866,1.1900224805572181e-08,0.0010516088223084,-0.0302206836640834,0.0,0.0,0.0,-0.0107122678309679,60.0,12.604203224182127,0.0,-7.54010400783045e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67120361328125,0.0,0.0,9.869651694316416e-05,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6640319824219,0.0,0.0,0.0001039323324221,299.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6692810058594,0.0,0.0,7.676408131374046e-05,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,0.0001039322887663,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6686096191406,0.0,0.0,0.0004930098075419,286.39410400390625,294.1499938964844,296.4330444335937,292.1778259277344,297.2949523925781,296.5451354980469,285.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516208130866,1.1900224805572181e-08,0.0010516088223084,-0.0302206836640834,0.0,0.0,0.0,-0.0107122678309679,60.0,12.604203224182127,0.0,-7.54010400783045e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
