time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224700,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66314697265625,0.0,0.0,9.860098361968994e-05,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,0.0001038317350321,299.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6612243652344,0.0,0.0,7.66897719586268e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561279296875,0.0,0.0,0.0001038316841004,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6605529785156,0.0,0.0,0.0004925325629301,286.3851928710937,294.1499938964844,296.4005126953125,292.1726989746094,297.28619384765625,296.5149230957031,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506027610972,1.1781176034730834e-08,0.0010505910031497,-0.0299091357737779,0.0,0.0,0.0,-0.010653250850737,60.0,12.575637817382812,0.0,-7.525512302208881e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551208496094,0.0,0.0,9.85058068181388e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6480407714844,0.0,0.0,0.00010373150144,299.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,7.66157463658601e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,0.0001037314505083,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6525573730469,0.0,0.0,0.0004920571227557,286.3763732910156,294.1499938964844,296.3677062988281,292.1674499511719,297.2772827148437,296.48455810546875,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495886672288,1.1662567800385661e-08,0.0010495769092813,-0.0295987352728843,0.0,0.0,0.0,-0.0105944527313113,60.0,12.546967506408691,0.0,-7.51098809814721e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.83162972261198e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001035319437505,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,7.646835001651198e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,0.0001035318928188,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0004911104915663,286.3588256835937,294.1499938964844,296.301513671875,292.1566772460937,297.259033203125,296.42340087890625,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475689778104,1.1426419810334213e-08,0.0010475575691089,-0.0289807002991437,0.0,0.0,0.0,-0.010477383621037,60.0,12.48940372467041,0.0,-7.48211306245139e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63916015625,0.0,0.0,9.83162972261198e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6321716308594,0.0,0.0,0.0001035319437505,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6372985839844,0.0,0.0,7.646835001651198e-05,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322937011719,0.0,0.0,0.0001035318928188,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6366577148437,0.0,0.0,0.0004911104915663,286.3588256835937,294.1499938964844,296.301513671875,292.1566772460937,297.259033203125,296.42340087890625,285.2337646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475689778104,1.1426419810334213e-08,0.0010475575691089,-0.0289807002991437,0.0,0.0,0.0,-0.010477383621037,60.0,12.48940372467041,0.0,-7.48211306245139e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.812903590500356e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001033347361953,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,7.632269262103364e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.0001033346925396,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0004901750944554,286.34161376953125,294.1499938964844,296.2347412109375,292.1455078125,297.2398986816406,296.3614196777344,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045573502779,1.1193061588699038e-08,0.0010455623269081,-0.0283699352294206,0.0,0.0,0.0,-0.0103616984561085,60.0,12.431262016296388,0.0,-7.453633799059389e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234436035156,0.0,0.0,9.812903590500356e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61651611328125,0.0,0.0,0.0001033347361953,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62158203125,0.0,0.0,7.632269262103364e-05,298.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6166381835937,0.0,0.0,0.0001033346925396,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209411621094,0.0,0.0,0.0004901750944554,286.34161376953125,294.1499938964844,296.2347412109375,292.1455078125,297.2398986816406,296.3614196777344,285.2431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045573502779,1.1193061588699038e-08,0.0010455623269081,-0.0283699352294206,0.0,0.0,0.0,-0.0103616984561085,60.0,12.431262016296388,0.0,-7.453633799059389e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,9.79440301307477e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001031399151543,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,7.617880328325555e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0001031398714985,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.0004892509314231,286.3246765136719,294.1499938964844,296.1676330566406,292.134033203125,297.2200622558594,296.2988586425781,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436020093038,1.0962522445367996e-08,0.0010435910662636,-0.0277665201574563,0.0,0.0,0.0,-0.0102474112063646,60.0,12.372791290283203,0.0,-7.42555172905668e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6078491210937,0.0,0.0,9.79440301307477e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001031399151543,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60601806640625,0.0,0.0,7.617880328325555e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011657714844,0.0,0.0,0.0001031398714985,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6054077148437,0.0,0.0,0.0004892509314231,286.3246765136719,294.1499938964844,296.1676330566406,292.134033203125,297.2200622558594,296.2988586425781,285.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436020093038,1.0962522445367996e-08,0.0010435910662636,-0.0277665201574563,0.0,0.0,0.0,-0.0102474112063646,60.0,12.372791290283203,0.0,-7.42555172905668e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.776143269846216e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.0001029476334224,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,7.603677659062669e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0001029475897666,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0004883388173766,286.3079833984375,294.1499938964844,296.1005249023437,292.1222839355469,297.199462890625,296.2358703613281,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416561271995,1.073498268056028e-08,0.0010416454169899,-0.0271709226071834,0.0,0.0,0.0,-0.0101346094161272,60.0,12.314050674438477,0.0,-7.397886747639859e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,9.776143269846216e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58575439453125,0.0,0.0,0.0001029476334224,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,7.603677659062669e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858459472656,0.0,0.0,0.0001029475897666,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59002685546875,0.0,0.0,0.0004883388173766,286.3079833984375,294.1499938964844,296.1005249023437,292.1222839355469,297.199462890625,296.2358703613281,285.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416561271995,1.073498268056028e-08,0.0010416454169899,-0.0271709226071834,0.0,0.0,0.0,-0.0101346094161272,60.0,12.314050674438477,0.0,-7.397886747639859e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.767135634319855e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,0.000102852776763,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58306884765625,0.0,0.0,7.596671639475971e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0001028527331072,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5824584960937,0.0,0.0,0.0004878888430539,286.2997741699219,294.1499938964844,296.0670471191406,292.1163330078125,297.1888122558594,296.20428466796875,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406976798549,1.0622735580056997e-08,0.0010406870860606,-0.026877099648118,0.0,0.0,0.0,-0.0100789712741971,60.0,12.284587860107422,0.0,-7.384257827425247e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5773010253906,0.0,0.0,9.758197847986594e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5706787109375,0.0,0.0,0.0001027586549753,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,7.58972018957138e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5707702636719,0.0,0.0,0.0001027586113195,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5749206542969,0.0,0.0,0.0004874423902947,286.2916259765625,294.1499938964844,296.0336303710937,292.1103515625,297.177978515625,296.1726379394531,285.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039745286107,1.051135978258344e-08,0.001039734808728,-0.0265855509787797,0.0,0.0,0.0,-0.010023757815361,60.0,12.255171775817873,0.0,-7.370748278390239e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.740534733282402e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001025726596708,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,7.575982454000041e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,0.000102572616015,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0004865601076744,286.2755126953125,294.1499938964844,295.96728515625,292.0982971191406,297.1558837890625,296.10943603515625,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291262064754392e-08,0.0010378510924056,-0.0260093826800584,0.0,0.0,0.0,-0.009914637543261,60.0,12.196419715881348,0.0,-7.344085872773577e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5622863769531,0.0,0.0,9.740534733282402e-05,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55572509765625,0.0,0.0,0.0001025726596708,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,7.575982454000041e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55584716796875,0.0,0.0,0.000102572616015,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5599365234375,0.0,0.0,0.0004865601076744,286.2755126953125,294.1499938964844,295.96728515625,292.0982971191406,297.1558837890625,296.10943603515625,285.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378613369539,1.0291262064754392e-08,0.0010378510924056,-0.0260093826800584,0.0,0.0,0.0,-0.009914637543261,60.0,12.196419715881348,0.0,-7.344085872773577e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522155761719,0.0,0.0,9.728748409543186e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.54571533203125,0.0,0.0,0.0001024485318339,299.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,7.56681474740617e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458068847656,0.0,0.0,0.0001024484954541,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0004859713371843,286.2647399902344,294.1499938964844,295.9225769042969,292.0900573730469,297.1403503417969,296.06658935546875,285.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366063797846,1.0144386664023841e-08,0.0010365962516516,-0.0256248787045478,0.0,0.0,0.0,-0.0098418314009904,60.0,12.156533241271973,0.0,-7.326320883294103e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,9.723228868097068e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.541015625,0.0,0.0,0.0001023904114845,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457458496094,0.0,0.0,7.562521932413802e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5411071777344,0.0,0.0,0.0001023903751047,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,0.0004856956365983,286.2596740722656,294.1499938964844,295.9017028808594,292.086181640625,297.133056640625,296.04644775390625,285.2897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360172018408,1.0075610568094362e-08,0.0010360070737078,-0.0254448279738426,0.0,0.0,0.0,-0.0098077300935983,60.0,12.137763023376465,0.0,-7.318009664913917e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,9.70621476881206e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001022112483042,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,7.549288420705125e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001022112046484,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004848457465413,286.2441101074219,294.1499938964844,295.8371887207031,292.0740966796875,297.1094970703125,295.9839782714844,285.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863595273884584e-09,0.001034194137901,-0.0248897708952426,0.0,0.0,0.0,-0.0097026247531175,60.0,12.079532623291016,0.0,-7.292418047200044e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5328369140625,0.0,0.0,9.70621476881206e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001022112483042,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,7.549288420705125e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52655029296875,0.0,0.0,0.0001022112046484,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5305480957031,0.0,0.0,0.0004848457465413,286.2441101074219,294.1499938964844,295.8371887207031,292.0740966796875,297.1094970703125,295.9839782714844,285.2989196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863595273884584e-09,0.001034194137901,-0.0248897708952426,0.0,0.0,0.0,-0.0097026247531175,60.0,12.079532623291016,0.0,-7.292418047200044e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.689469152363016e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001020349081954,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,7.536264456575736e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0001020348645397,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0004840092733502,286.22882080078125,294.1499938964844,295.7740173339844,292.06207275390625,297.0852966308594,295.9222717285156,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654929300495496e-09,0.0010324098402634,-0.0243434570729732,0.0,0.0,0.0,-0.0095991799607872,60.0,12.02177906036377,0.0,-7.267274071409703e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5184020996094,0.0,0.0,9.689469152363016e-05,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5121154785156,0.0,0.0,0.0001020349081954,299.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,7.536264456575736e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.51220703125,0.0,0.0,0.0001020348645397,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5161437988281,0.0,0.0,0.0004840092733502,286.22882080078125,294.1499938964844,295.7740173339844,292.06207275390625,297.0852966308594,295.9222717285156,285.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654929300495496e-09,0.0010324098402634,-0.0243434570729732,0.0,0.0,0.0,-0.0095991799607872,60.0,12.02177906036377,0.0,-7.267274071409703e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51129150390625,0.0,0.0,9.681193478172644e-05,298.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050048828125,0.0,0.0,0.0001019477567751,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,7.529827416874468e-05,298.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001019477203954,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.509033203125,0.0,0.0,0.0004835958825424,286.2213134765625,294.1499938964844,295.7430114746094,292.05615234375,297.0729064941406,295.89190673828125,285.3127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315394029021,9.551807345076211e-09,0.0010315298568457,-0.0240734610706567,0.0,0.0,0.0,-0.0095480671152472,60.0,11.993165969848633,0.0,-7.254863731986917e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,9.672975284047423e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979858398437,0.0,0.0,0.0001018612165353,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025329589844,0.0,0.0,7.523435488110408e-05,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4980773925781,0.0,0.0,0.0001018611728795,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.501953125,0.0,0.0,0.00048318534391,286.2138671875,294.1499938964844,295.71246337890625,292.0502624511719,297.0603332519531,295.86181640625,285.3172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449397708749533e-09,0.0010306542972102,-0.0238053258508443,0.0,0.0,0.0,-0.0094972988590598,60.0,11.96475601196289,0.0,-7.242550026376193e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.656708425609396e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,0.0001016899186652,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,7.510783325415105e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001016898750094,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0004823727940674,286.1991577148437,294.1499938964844,295.6528015136719,292.0387268066406,297.0349426269531,295.80230712890625,285.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289280908182,9.246695853448728e-09,0.0010289188940078,-0.0232745911926031,0.0,0.0,0.0,-0.0093968007713556,60.0,11.908347129821776,0.0,-7.218208253334525e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901428222656,0.0,0.0,9.656708425609396e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,0.0001016899186652,299.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,7.510783325415105e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4841003417969,0.0,0.0,0.0001016898750094,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,0.0004823727940674,286.1991577148437,294.1499938964844,295.6528015136719,292.0387268066406,297.0349426269531,295.80230712890625,285.326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289280908182,9.246695853448728e-09,0.0010289188940078,-0.0232745911926031,0.0,0.0,0.0,-0.0093968007713556,60.0,11.908347129821776,0.0,-7.218208253334525e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.640667849453166e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,0.0001015209927572,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,7.498306513298303e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001015209563774,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004815715074073,286.1846923828125,294.1499938964844,295.5953063964844,292.02752685546875,297.00897216796875,295.7442932128906,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046807747381536e-09,0.001027209800668,-0.0227512009441852,0.0,0.0,0.0,-0.0092977080494165,60.0,11.852761268615724,0.0,-7.19424448902828e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4762878417969,0.0,0.0,9.640667849453166e-05,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,0.0001015209927572,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4746398925781,0.0,0.0,7.498306513298303e-05,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703063964844,0.0,0.0,0.0001015209563774,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004815715074073,286.1846923828125,294.1499938964844,295.5953063964844,292.02752685546875,297.00897216796875,295.7442932128906,285.33551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272187646478,9.046807747381536e-09,0.001027209800668,-0.0227512009441852,0.0,0.0,0.0,-0.0092977080494165,60.0,11.852761268615724,0.0,-7.19424448902828e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.624836820876226e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001013542860164,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.485994137823582e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,0.0001013542496366,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.00048078072723,286.1705017089844,294.1499938964844,295.540283203125,292.0167541503906,296.9825439453125,295.6881103515625,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849544208544557e-09,0.0010255229426547,-0.0222346633672714,0.0,0.0,0.0,-0.0091999154537916,60.0,11.798277854919434,0.0,-7.170633864461706e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.624836820876226e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45660400390625,0.0,0.0,0.0001013542860164,299.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46099853515625,0.0,0.0,7.485994137823582e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,0.0001013542496366,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604187011719,0.0,0.0,0.00048078072723,286.1705017089844,294.1499938964844,295.540283203125,292.0167541503906,296.9825439453125,295.6881103515625,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849544208544557e-09,0.0010255229426547,-0.0222346633672714,0.0,0.0,0.0,-0.0091999154537916,60.0,11.798277854919434,0.0,-7.170633864461706e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,9.609210246708244e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.000101189732959,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.473839650629088e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0001011896893032,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0004800001333933,286.1565856933594,294.1499938964844,295.4879455566406,292.00653076171875,296.9556884765625,295.6339111328125,285.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654819971809502e-09,0.0010238578543066,-0.0217247605323791,0.0,0.0,0.0,-0.0091033820062875,60.0,11.745013236999512,0.0,-7.14736572149377e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,9.609210246708244e-05,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.000101189732959,299.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,7.473839650629088e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0001011896893032,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0004800001333933,286.1565856933594,294.1499938964844,295.4879455566406,292.00653076171875,296.9556884765625,295.6339111328125,285.3536071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654819971809502e-09,0.0010238578543066,-0.0217247605323791,0.0,0.0,0.0,-0.0091033820062875,60.0,11.745013236999512,0.0,-7.14736572149377e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44244384765625,0.0,0.0,9.601468627806752e-05,298.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001011082058539,299.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,7.46781806810759e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0001011081694741,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,0.000479613430798,286.1497497558594,294.1499938964844,295.462890625,292.0016784667969,296.94207763671875,295.6078186035156,285.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558352249110612e-09,0.0010230349143967,-0.021472143009305,0.0,0.0,0.0,-0.0090555697679519,60.0,11.718992233276367,0.0,-7.135852087003516e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43585205078125,0.0,0.0,9.5937772130128e-05,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001010272098938,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43426513671875,0.0,0.0,7.461835775757208e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300842285156,0.0,0.0,0.000101027173514,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,0.0004792292020283,286.1429748535156,294.1499938964844,295.4385986328125,291.9969482421875,296.92840576171875,295.5823059082031,285.36260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222238488495,8.462510692197611e-09,0.0010222154669463,-0.0212211608886718,0.0,0.0,0.0,-0.0090080564841628,60.0,11.693342208862305,0.0,-7.124423007098812e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.578548633726314e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.000100866840512,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,7.449991244357079e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001008668041322,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0004784685152117,286.12957763671875,294.1499938964844,295.3925170898437,291.98809814453125,296.90087890625,295.5326538085937,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272746931936581e-09,0.0010205908911302,-0.0207242183387279,0.0,0.0,0.0,-0.0089139733463525,60.0,11.642888069152832,0.0,-7.101819932131549e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4227294921875,0.0,0.0,9.578548633726314e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169616699219,0.0,0.0,0.000100866840512,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211730957031,0.0,0.0,7.449991244357079e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.0001008668041322,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4206237792969,0.0,0.0,0.0004784685152117,286.12957763671875,294.1499938964844,295.3925170898437,291.98809814453125,296.90087890625,295.5326538085937,285.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272746931936581e-09,0.0010205908911302,-0.0207242183387279,0.0,0.0,0.0,-0.0089139733463525,60.0,11.642888069152832,0.0,-7.101819932131549e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128723144531,0.0,0.0,9.567123925080524e-05,298.8519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4071655273437,0.0,0.0,0.0001007465398288,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4113464355469,0.0,0.0,7.441105844918638e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4072570800781,0.0,0.0,0.000100746503449,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41082763671875,0.0,0.0,0.0004778978473041,286.1195678710937,294.1499938964844,295.35986328125,291.98193359375,296.8798217773437,295.4968566894531,285.3783569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130391471183884e-09,0.0010193743510171,-0.0203514117747545,0.0,0.0,0.0,-0.0088434051722288,60.0,11.60577392578125,0.0,-7.084887698738386e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4097900390625,0.0,0.0,9.563537605572492e-05,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4040832519531,0.0,0.0,0.0001007087630569,299.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082336425781,0.0,0.0,7.43831624276936e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041748046875,0.0,0.0,0.0001007087266771,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,0.0004777186841238,286.1164245605469,294.1499938964844,295.3500061035156,291.9801025390625,296.8731384277344,295.4856872558594,285.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085695668569315e-09,0.0010189913446083,-0.0202343594282865,0.0,0.0,0.0,-0.0088212434202432,60.0,11.59411334991455,0.0,-7.079574970703106e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.548674279358238e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0001005522499326,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,7.426755473716184e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001005522135528,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004769762454088,286.1035461425781,294.1499938964844,295.31134033203125,291.97296142578125,296.8452453613281,295.4415283203125,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900490928136605e-09,0.0010174076305702,-0.0197493229061365,0.0,0.0,0.0,-0.0087294289842247,60.0,11.547198295593262,-0.0,-7.057584383574067e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39703369140625,0.0,0.0,9.548674279358238e-05,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913879394531,0.0,0.0,0.0001005522499326,299.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955078125,0.0,0.0,7.426755473716184e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001005522135528,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3949890136719,0.0,0.0,0.0004769762454088,286.1035461425781,294.1499938964844,295.31134033203125,291.97296142578125,296.8452453613281,295.4415283203125,285.389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900490928136605e-09,0.0010174076305702,-0.0197493229061365,0.0,0.0,0.0,-0.0087294289842247,60.0,11.547198295593262,-0.0,-7.057584383574067e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.533907723380251e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001003967481665,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.415270374622196e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001003967117867,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0004762386088259,286.0909118652344,294.1499938964844,295.2765808105469,291.9667358398437,296.8172912597656,295.4005432128906,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716485228570491e-09,0.0010158341610804,-0.019267413765192,0.0,0.0,0.0,-0.0086382096633315,60.0,11.502157211303713,-0.0,-7.035770011043496e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
