time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227040,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844299316406,0.0,0.0,9.533907723380251e-05,298.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3788757324219,0.0,0.0,0.0001003967481665,299.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,7.415270374622196e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37896728515625,0.0,0.0,0.0001003967117867,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3824462890625,0.0,0.0,0.0004762386088259,286.0909118652344,294.1499938964844,295.2765808105469,291.9667358398437,296.8172912597656,295.4005432128906,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716485228570491e-09,0.0010158341610804,-0.019267413765192,0.0,0.0,0.0,-0.0086382096633315,60.0,11.502157211303713,-0.0,-7.035770011043496e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.37823486328125,0.0,0.0,9.526546637061983e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3727111816406,0.0,0.0,0.00010031923739,299.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3767395019531,0.0,0.0,7.409545651171356e-05,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001003192010102,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3762512207031,0.0,0.0,0.0004758709110319,286.084716796875,294.1499938964844,295.26055908203125,291.9639587402344,296.80328369140625,295.3815612792969,285.4026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624769260416997e-09,0.0010150517337024,-0.019027205184102,0.0,0.0,0.0,-0.0085927518084645,60.0,11.480497360229492,-0.0,-7.024908654784667e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720703125,0.0,0.0,9.519208106212318e-05,298.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001002419594442,299.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37060546875,0.0,0.0,7.40383766242303e-05,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001002419230644,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0004755043482873,286.0785522460937,294.1499938964844,295.24542236328125,291.9613647460937,296.789306640625,295.3633728027344,285.4070739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142773389816,7.53332685121677e-09,0.0010142697719857,-0.018787708133459,0.0,0.0,0.0,-0.0085474187508225,60.0,11.459240913391112,-0.0,-7.014088510004515e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.504615445621312e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0001000882839434,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,7.392487168544903e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,0.0001000882548396,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0004747754137497,286.06640625,294.1499938964844,295.2176208496094,291.956787109375,296.7613525390625,295.3285217285156,285.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127204004675,7.351488306994723e-09,0.0010127130663022,-0.0183114521205425,0.0,0.0,0.0,-0.0084572648629546,60.0,11.417547225952148,-0.0,-6.992597434418715e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.35986328125,0.0,0.0,9.504615445621312e-05,298.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,0.0001000882839434,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583984375,0.0,0.0,7.392487168544903e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3545227050781,0.0,0.0,0.0001000882548396,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0004747754137497,286.06640625,294.1499938964844,295.2176208496094,291.956787109375,296.7613525390625,295.3285217285156,285.4158630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127204004675,7.351488306994723e-09,0.0010127130663022,-0.0183114521205425,0.0,0.0,0.0,-0.0084572648629546,60.0,11.417547225952148,-0.0,-6.992597434418715e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.490128286415712e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.993572894018143e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.381219620583579e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.993569256039336e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0004740517470054,286.0545349121094,294.1499938964844,295.1929626464844,291.95294189453125,296.7335205078125,295.2968444824219,285.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111767333,7.170971372261192e-09,0.0010111696319654,-0.0178386401385068,0.0,0.0,0.0,-0.0083677750080823,60.0,11.377575874328612,-0.0,-6.971295363200626e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,9.490128286415712e-05,298.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,9.993572894018143e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,7.381219620583579e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3425598144531,0.0,0.0,9.993569256039336e-05,298.5992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34588623046875,0.0,0.0,0.0004740517470054,286.0545349121094,294.1499938964844,295.1929626464844,291.95294189453125,296.7335205078125,295.2968444824219,285.42462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111767333,7.170971372261192e-09,0.0010111696319654,-0.0178386401385068,0.0,0.0,0.0,-0.0083677750080823,60.0,11.377575874328612,-0.0,-6.971295363200626e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.475721890339628e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,9.978402522392572e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,7.370014645857736e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.978398884413764e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0004733320965897,286.0428771972656,294.1499938964844,295.171142578125,291.9497985839844,296.7058410644531,295.26806640625,285.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991458967320341e-09,0.0010096345795318,-0.0173684507608413,0.0,0.0,0.0,-0.0082787834107875,60.0,11.339170455932615,-0.0,-6.950143216499782e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359680175781,0.0,0.0,9.475721890339628e-05,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,9.978402522392572e-05,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33453369140625,0.0,0.0,7.370014645857736e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,9.978398884413764e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33404541015625,0.0,0.0,0.0004733320965897,286.0428771972656,294.1499938964844,295.171142578125,291.9497985839844,296.7058410644531,295.26806640625,285.4333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096415644511,6.991458967320341e-09,0.0010096345795318,-0.0173684507608413,0.0,0.0,0.0,-0.0082787834107875,60.0,11.339170455932615,-0.0,-6.950143216499782e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,9.461404260946438e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.9633245554287e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.358878065133467e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,9.963321645045652e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.00047261689906,286.03143310546875,294.1499938964844,295.15191650390625,291.947265625,296.6783447265625,295.2420349121094,285.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.8130514563335964e-09,0.0010081090731546,-0.0169011428952217,0.0,0.0,0.0,-0.0081903394311666,60.0,11.302221298217772,-0.0,-6.929153073542693e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,9.461404260946438e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,9.9633245554287e-05,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,7.358878065133467e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31915283203125,0.0,0.0,9.963321645045652e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,0.00047261689906,286.03143310546875,294.1499938964844,295.15191650390625,291.947265625,296.6783447265625,295.2420349121094,285.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081158252432,6.8130514563335964e-09,0.0010081090731546,-0.0169011428952217,0.0,0.0,0.0,-0.0081903394311666,60.0,11.302221298217772,-0.0,-6.929153073542693e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3185119628906,0.0,0.0,9.454273094888777e-05,298.840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133239746094,0.0,0.0,9.95581431197934e-05,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3171081542969,0.0,0.0,7.353331602644175e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134155273437,0.0,0.0,9.955811401596291e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,0.0004722606681752,286.0258483886719,294.1499938964844,295.1432189941406,291.9462280273437,296.66473388671875,295.23028564453125,285.44635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073574958369,6.724189649531809e-09,0.0010073507437482,-0.016668377444148,0.0,0.0,0.0,-0.0081462943926453,60.0,11.284394264221191,-0.0,-6.918710226955227e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.31280517578125,0.0,0.0,9.447165939491242e-05,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3076477050781,0.0,0.0,9.948330989573152e-05,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114013671875,0.0,0.0,7.34780405764468e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077392578125,0.0,0.0,9.948328079190104e-05,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,0.0004719056887552,286.02032470703125,294.1499938964844,295.13507080078125,291.9453430175781,296.6511535644531,295.2191162109375,285.4506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066002141684,6.635639149266126e-09,0.001006593578495,-0.0164364296942949,0.0,0.0,0.0,-0.0081023965030908,60.0,11.26686668395996,-0.0,-6.908312144560115e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.433040395379066e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.933456021826714e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.336817361647263e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.933453111443669e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0004712000663857,286.0093688964844,294.1499938964844,295.1203308105469,291.94390869140625,296.6241455078125,295.197998046875,285.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459626611388103e-09,0.0010050870478153,-0.0159753747284412,0.0,0.0,0.0,-0.0080151315778493,60.0,11.232412338256836,-0.0,-6.887665904287132e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30145263671875,0.0,0.0,9.433040395379066e-05,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,9.933456021826714e-05,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,7.336817361647263e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,9.933453111443669e-05,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,0.0004712000663857,286.0093688964844,294.1499938964844,295.1203308105469,291.94390869140625,296.6241455078125,295.197998046875,285.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005093450658,6.459626611388103e-09,0.0010050870478153,-0.0159753747284412,0.0,0.0,0.0,-0.0080151315778493,60.0,11.232412338256836,-0.0,-6.887665904287132e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2920837402344,0.0,0.0,9.421262075193226e-05,298.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,9.921052696881816e-05,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,7.327656203415245e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2871398925781,0.0,0.0,9.921049058903007e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2902526855469,0.0,0.0,0.0004706117033492,286.0003662109375,294.1499938964844,295.109375,291.94305419921875,296.60174560546875,295.1821594238281,285.46649169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312861344781595e-09,0.0010038324398919,-0.0155909219756722,0.0,0.0,0.0,-0.0079423757269978,60.0,11.204448699951172,-0.0,-6.870474322795418e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,9.419029083801432e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,9.918701107380912e-05,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889404296875,0.0,0.0,7.325919432332739e-05,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28533935546875,0.0,0.0,9.918697469402105e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2884826660156,0.0,0.0,0.0004705001483671,285.9986267089844,294.1499938964844,295.107421875,291.94293212890625,296.59747314453125,295.1791381835937,285.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.285033382624761e-09,0.0010035940213128,-0.0155180264264345,0.0,0.0,0.0,-0.0079285781830549,60.0,11.199122428894045,-0.0,-6.867217194894695e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.4051196356304e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.9040538771078e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.31510081095621e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,9.904050966724752e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0004698053817264,285.9881591796875,294.1499938964844,295.0961303710937,291.9423217773437,296.5710754394531,295.1622619628906,285.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111722683499465e-09,0.001002112054266,-0.0150640280917286,0.0,0.0,0.0,-0.0078426608815789,60.0,11.166899681091309,-0.0,-6.8469482528144e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.4051196356304e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2743225097656,0.0,0.0,9.9040538771078e-05,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779541015625,0.0,0.0,7.31510081095621e-05,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2744140625,0.0,0.0,9.904050966724752e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,0.0004698053817264,285.9881591796875,294.1499938964844,295.0961303710937,291.9423217773437,296.5710754394531,295.1622619628906,285.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111722683499465e-09,0.001002112054266,-0.0150640280917286,0.0,0.0,0.0,-0.0078426608815789,60.0,11.166899681091309,-0.0,-6.8469482528144e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.391325147589669e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,9.889527427731082e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.304371683858335e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.889524517348036e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0004691162903327,285.9778747558594,294.1499938964844,295.0862121582031,291.9420471191406,296.5450439453125,295.147216796875,285.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398352902917395e-09,0.0010006423108279,-0.0146137503907084,0.0,0.0,0.0,-0.0077574490569531,60.0,11.135602951049805,-0.0,-6.826876131071914e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,9.391325147589669e-05,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635803222656,0.0,0.0,9.889527427731082e-05,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.26715087890625,0.0,0.0,7.304371683858335e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,9.889524517348036e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666931152344,0.0,0.0,0.0004691162903327,285.9778747558594,294.1499938964844,295.0862121582031,291.9420471191406,296.5450439453125,295.147216796875,285.48492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398352902917395e-09,0.0010006423108279,-0.0146137503907084,0.0,0.0,0.0,-0.0077574490569531,60.0,11.135602951049805,-0.0,-6.826876131071914e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,9.384471195517108e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,9.88230895018205e-05,299.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,7.299040589714423e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.25836181640625,0.0,0.0,9.882306039799003e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,0.0004687739128712,285.97283935546875,294.1499938964844,295.0816650390625,291.9420166015625,296.5321655273437,295.1404724121094,285.4891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999191388487,5.854428941631795e-09,0.0009999133180826,-0.0143900131806731,0.0,0.0,0.0,-0.007715115789324,60.0,11.120341300964355,-0.0,-6.816912900831086e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,9.377648530062288e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.875124669633806e-05,299.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565612792969,0.0,0.0,7.293734233826399e-05,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530822753906,0.0,0.0,9.87512175925076e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0004684331070166,285.9678649902344,294.1499938964844,295.07733154296875,291.9420471191406,296.5194091796875,295.1340637207031,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769420940993086e-09,0.0009991864208132,-0.0141673199832439,0.0,0.0,0.0,-0.0076729739084839,60.0,11.10525608062744,-0.0,-6.80700438238091e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.364103607367724e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.860861609922722e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,7.283199374796823e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.860858699539676e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0004677565011661,285.9580383300781,294.1499938964844,295.0693359375,291.94219970703125,296.4940490722656,295.1219787597656,285.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600645280878781e-09,0.0009977419394999,-0.0137251773849129,0.0,0.0,0.0,-0.007589298300445,60.0,11.075424194335938,-0.0,-6.787352191395257e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24737548828125,0.0,0.0,9.364103607367724e-05,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425842285156,0.0,0.0,9.860861609922722e-05,299.0236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460632324219,0.0,0.0,7.283199374796823e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.860858699539676e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0004677565011661,285.9580383300781,294.1499938964844,295.0693359375,291.94219970703125,296.4940490722656,295.1219787597656,285.5018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.600645280878781e-09,0.0009977419394999,-0.0137251773849129,0.0,0.0,0.0,-0.007589298300445,60.0,11.075424194335938,-0.0,-6.787352191395257e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.350695472676308e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.846741886576638e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.272770744748414e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.846738976193592e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0004670867638196,285.94842529296875,294.1499938964844,295.0619201660156,291.9425048828125,296.46905517578125,295.111083984375,285.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335780319547675e-09,0.0009963132906705,-0.0132875014096498,0.0,0.0,0.0,-0.0075064753182232,60.0,11.046162605285645,-0.0,-6.767927374085049e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2370300292969,0.0,0.0,9.350695472676308e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,9.846741886576638e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,7.272770744748414e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.846738976193592e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0004670867638196,285.94842529296875,294.1499938964844,295.0619201660156,291.9425048828125,296.46905517578125,295.111083984375,285.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335780319547675e-09,0.0009963132906705,-0.0132875014096498,0.0,0.0,0.0,-0.0075064753182232,60.0,11.046162605285645,-0.0,-6.767927374085049e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.337428491562604e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.832770592765884e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.262451254064217e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,9.832767682382836e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004664240113925,285.93902587890625,294.1499938964844,295.0548400878906,291.9428405761719,296.4444274902344,295.1011962890625,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268262714963612e-09,0.0009948996594175,-0.0128544075414538,0.0,0.0,0.0,-0.0074245212599635,60.0,11.017374992370604,-0.0,-6.748732772621224e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268981933594,0.0,0.0,9.337428491562604e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22222900390625,0.0,0.0,9.832770592765884e-05,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,7.262451254064217e-05,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222900390625,0.0,0.0,9.832767682382836e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,0.0004664240113925,285.93902587890625,294.1499938964844,295.0548400878906,291.9428405761719,296.4444274902344,295.1011962890625,285.5186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268262714963612e-09,0.0009948996594175,-0.0128544075414538,0.0,0.0,0.0,-0.0074245212599635,60.0,11.017374992370604,-0.0,-6.748732772621224e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,9.32430848479271e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.818955004448072e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,7.252247451106086e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.818952094065024e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004657686804421,285.9298400878906,294.1499938964844,295.0478515625,291.9431457519531,296.4201354980469,295.0921325683594,285.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792144550174e-09,0.0009935019770637,-0.0124261397868394,0.0,0.0,0.0,-0.0073434822261333,60.0,10.988938331604004,-0.0,-6.72977975568756e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168884277344,0.0,0.0,9.32430848479271e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122802734375,0.0,0.0,9.818955004448072e-05,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,7.252247451106086e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2123413085937,0.0,0.0,9.818952094065024e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152099609375,0.0,0.0,0.0004657686804421,285.9298400878906,294.1499938964844,295.0478515625,291.9431457519531,296.4201354980469,295.0921325683594,285.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104792144550174e-09,0.0009935019770637,-0.0124261397868394,0.0,0.0,0.0,-0.0073434822261333,60.0,10.988938331604004,-0.0,-6.72977975568756e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21197509765625,0.0,0.0,9.317810327047482e-05,298.8320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073974609375,0.0,0.0,9.812111966311932e-05,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2107238769531,0.0,0.0,7.247192843351513e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2074584960937,0.0,0.0,9.812109055928886e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,0.000465444085421,285.92535400390625,294.1499938964844,295.0443115234375,291.9432983398437,296.4081420898437,295.087890625,285.5312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023824467542681e-09,0.0009928105864673,-0.0122140133753418,0.0,0.0,0.0,-0.0073033482767641,60.0,10.974825859069824,-0.0,-6.720402012661e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20709228515625,0.0,0.0,9.31135073187761e-05,298.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.80530894594267e-05,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20587158203125,0.0,0.0,7.24216879461892e-05,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,9.805306763155386e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,0.0004651213821489,285.9208984375,294.1499938964844,295.04071044921875,291.9433898925781,296.396240234375,295.0837707519531,285.5353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.9433301896328885e-09,0.0009921223390847,-0.0120031265541911,0.0,0.0,0.0,-0.0072634438984096,60.0,10.960758209228516,-0.0,-6.711086086852448e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.29854140849784e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.791820775717496e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.232205825857818e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.791817865334453e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004644815635401,285.9121398925781,294.1499938964844,295.0331115722656,291.9434509277344,296.3725891113281,295.0757141113281,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729412594084e-09,0.0009907564381137,-0.0115849850699305,0.0,0.0,0.0,-0.0071843173354864,60.0,10.932676315307615,-0.0,-6.692632581462021e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,9.29854140849784e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.791820775717496e-05,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1961975097656,0.0,0.0,7.232205825857818e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929931640625,0.0,0.0,9.791817865334453e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957702636719,0.0,0.0,0.0004644815635401,285.9121398925781,294.1499938964844,295.0331115722656,291.9434509277344,296.3725891113281,295.0757141113281,285.5436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783729412594084e-09,0.0009907564381137,-0.0115849850699305,0.0,0.0,0.0,-0.0071843173354864,60.0,10.932676315307615,-0.0,-6.692632581462021e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18865966796875,0.0,0.0,9.286915155826136e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.77957752184011e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,7.223163265734911e-05,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,9.779574611457063e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,0.0004639007674995,285.9042358398437,294.1499938964844,295.02557373046875,291.9433288574219,296.3511047363281,295.0685729980469,285.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638860406913636e-09,0.0009895177790895,-0.0112054338678717,0.0,0.0,0.0,-0.00711250025779,60.0,10.906797409057615,-0.0,-6.675904984376757e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878967285156,0.0,0.0,9.285908163292332e-05,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,9.778516687219962e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,7.222379645099863e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835021972656,0.0,0.0,9.778513776836915e-05,298.5908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.186279296875,0.0,0.0,0.0004638504760805,285.903564453125,294.1499938964844,295.0248718261719,291.9432983398437,296.3492431640625,295.06793212890625,285.5519714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263104458432736e-09,0.0009894103277474,-0.0111725535243749,0.0,0.0,0.0,-0.007106278091669,60.0,10.904546737670898,-0.0,-6.674456898281278e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.273448813473806e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,9.765396680450068e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,7.212688797153533e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.76539377006702e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004632280906662,285.8951721191406,294.1499938964844,295.0157165527344,291.9428405761719,296.326171875,295.06024169921875,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067072131518e-09,0.0009880828438326,-0.0107658160850405,0.0,0.0,0.0,-0.0070293168537318,60.0,10.876288414001465,-0.0,-6.656556195139275e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,9.273448813473806e-05,298.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17413330078125,0.0,0.0,9.765396680450068e-05,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773376464844,0.0,0.0,7.212688797153533e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1741943359375,0.0,0.0,9.76539377006702e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17694091796875,0.0,0.0,0.0004632280906662,285.8951721191406,294.1499938964844,295.0157165527344,291.9428405761719,296.326171875,295.06024169921875,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067072131518e-09,0.0009880828438326,-0.0107658160850405,0.0,0.0,0.0,-0.0070293168537318,60.0,10.876288414001465,-0.0,-6.656556195139275e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
