time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229380,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.261170634999873e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.752466576173902e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,7.203139102784917e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.752464393386616e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.000462614785647,285.8869934082031,294.1499938964844,295.00537109375,291.9420166015625,296.3033447265625,295.05242919921875,285.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318079227516591e-09,0.0009867745684459,-0.010364981368184,0.0,0.0,0.0,-0.0069534741342067,60.0,10.84778118133545,-0.0,-6.638939709091575e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693115234375,0.0,0.0,9.261170634999873e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.752466576173902e-05,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,7.203139102784917e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650695800781,0.0,0.0,9.752464393386616e-05,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1677551269531,0.0,0.0,0.000462614785647,285.8869934082031,294.1499938964844,295.00537109375,291.9420166015625,296.3033447265625,295.05242919921875,285.56842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318079227516591e-09,0.0009867745684459,-0.010364981368184,0.0,0.0,0.0,-0.0069534741342067,60.0,10.84778118133545,-0.0,-6.638939709091575e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,9.25511194509454e-05,298.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604919433594,0.0,0.0,9.746087016537786e-05,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16363525390625,0.0,0.0,7.198427192633972e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.74608410615474e-05,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1632385253906,0.0,0.0,0.0004623121640179,285.88299560546875,294.1499938964844,294.9996643066406,291.9414367675781,296.29205322265625,295.0484313964844,285.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242594275893907e-09,0.0009861298603937,-0.0101672057062387,0.0,0.0,0.0,-0.0069160568527877,60.0,10.833343505859377,-0.0,-6.630255455775115e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1603088378906,0.0,0.0,9.249093272956088e-05,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.156005859375,0.0,0.0,9.73974892986007e-05,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,7.193745841505006e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560974121094,0.0,0.0,9.739746747072786e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15875244140625,0.0,0.0,0.0004620114923454,285.8790588378906,294.1499938964844,294.9935913085937,291.94073486328125,296.2807922363281,295.0443420410156,285.5766296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167601819204947e-09,0.000985488644801,-0.0099707199260592,0.0,0.0,0.0,-0.0068788798525929,60.0,10.818824768066406,-0.0,-6.621634440762136e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.23717234400101e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.727194992592558e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,7.184474088717252e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.727192809805274e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0004614159988705,285.8712463378906,294.1499938964844,294.9801330566406,291.9389343261719,296.2583312988281,295.0359191894531,285.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.0190584194021994e-09,0.000984217505902,-0.0095815239474177,0.0,0.0,0.0,-0.0068052359856665,60.0,10.789543151855469,-0.0,-6.6045735991338e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513977050781,0.0,0.0,9.23717234400101e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14715576171875,0.0,0.0,9.727194992592558e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,7.184474088717252e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.147216796875,0.0,0.0,9.727192809805274e-05,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498413085937,0.0,0.0,0.0004614159988705,285.8712463378906,294.1499938964844,294.9801330566406,291.9389343261719,296.2583312988281,295.0359191894531,285.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842214640229,4.0190584194021994e-09,0.000984217505902,-0.0095815239474177,0.0,0.0,0.0,-0.0068052359856665,60.0,10.789543151855469,-0.0,-6.6045735991338e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.225479880115016e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,9.714882617117836e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,7.175379869295284e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.714880434330551e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004608319723047,285.8636169433594,294.1499938964844,294.9647521972656,291.9365539550781,296.2360534667969,295.02691650390625,285.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873375842289306e-09,0.0009829717455431,-0.0091998167335987,0.0,0.0,0.0,-0.0067330147139728,60.0,10.75953197479248,-0.0,-6.587863055074197e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.225479880115016e-05,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,9.714882617117836e-05,299.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1415100097656,0.0,0.0,7.175379869295284e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385192871094,0.0,0.0,9.714880434330551e-05,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,0.0004608319723047,285.8636169433594,294.1499938964844,294.9647521972656,291.9365539550781,296.2360534667969,295.02691650390625,285.5929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829755872488,3.873375842289306e-09,0.0009829717455431,-0.0091998167335987,0.0,0.0,0.0,-0.0067330147139728,60.0,10.75953197479248,-0.0,-6.587863055074197e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.213986777467652e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.702779789222404e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.166440627770498e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.70277687883936e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0004602578410413,285.856201171875,294.1499938964844,294.9471740722656,291.9334716796875,296.2138366699219,295.0172424316406,285.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730165953896858e-09,0.0009817470563575,-0.0088245850056409,0.0,0.0,0.0,-0.006662018597126,60.0,10.728799819946287,-0.0,-6.571456623305495e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.134033203125,0.0,0.0,9.213986777467652e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,9.702779789222404e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,7.166440627770498e-05,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.70277687883936e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325378417969,0.0,0.0,0.0004602578410413,285.856201171875,294.1499938964844,294.9471740722656,291.9334716796875,296.2138366699219,295.0172424316406,285.6010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817507816478,3.730165953896858e-09,0.0009817470563575,-0.0088245850056409,0.0,0.0,0.0,-0.006662018597126,60.0,10.728799819946287,-0.0,-6.571456623305495e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.2027046775911e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.690898878034204e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.157665095292032e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.69089596765116e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0004596942744683,285.84893798828125,294.1499938964844,294.9271545410156,291.9296875,296.1916809082031,295.0067443847656,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895921790540797e-09,0.0009805449517443,-0.0084562571719288,0.0,0.0,0.0,-0.0065923300571739,60.0,10.697195053100586,-0.0,-6.555372067396092e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12554931640625,0.0,0.0,9.2027046775911e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1214904785156,0.0,0.0,9.690898878034204e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1244506835937,0.0,0.0,7.157665095292032e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.69089596765116e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0004596942744683,285.84893798828125,294.1499938964844,294.9271545410156,291.9296875,296.1916809082031,295.0067443847656,285.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.5895921790540797e-09,0.0009805449517443,-0.0084562571719288,0.0,0.0,0.0,-0.0065923300571739,60.0,10.697195053100586,-0.0,-6.555372067396092e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12139892578125,0.0,0.0,9.19716476346366e-05,298.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,9.685065015219152e-05,298.999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12030029296875,0.0,0.0,7.153357000788674e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174011230469,0.0,0.0,9.685062832431868e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0004594175552483,285.84539794921875,294.1499938964844,294.9161682128906,291.9274597167969,296.1806030273437,295.0010681152344,285.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520568281345504e-09,0.0009799553081393,-0.0082754008471965,0.0,0.0,0.0,-0.0065581146627664,60.0,10.68089771270752,-0.0,-6.547481490315479e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1172790527344,0.0,0.0,9.1916648671031e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132507324219,0.0,0.0,9.679273352958262e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,7.149078737711534e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1133117675781,0.0,0.0,9.679270442575216e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158142089844,0.0,0.0,0.0004591428150888,285.8419189453125,294.1499938964844,294.90447998046875,291.925048828125,296.1695251464844,294.99517822265625,285.6172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793726494535,3.452035102213813e-09,0.0009793692734092,-0.0080958297476172,0.0,0.0,0.0,-0.0065241395495831,60.0,10.664413452148438,-0.0,-6.539652019910136e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,9.180781489703804e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.6678122645244e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,7.140613888623193e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.667810081737116e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0004585991555359,285.8349914550781,294.1499938964844,294.8788452148437,291.9195251464844,296.1473388671875,294.9828796386719,285.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3164295754062323e-09,0.0009782089618965,-0.007740513421595,0.0,0.0,0.0,-0.0064569101668894,60.0,10.630918502807615,-0.0,-6.524172846411602e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10906982421875,0.0,0.0,9.180781489703804e-05,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.6678122645244e-05,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,7.140613888623193e-05,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,9.667810081737116e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076354980469,0.0,0.0,0.0004585991555359,285.8349914550781,294.1499938964844,294.8788452148437,291.9195251464844,296.1473388671875,294.9828796386719,285.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3164295754062323e-09,0.0009782089618965,-0.007740513421595,0.0,0.0,0.0,-0.0064569101668894,60.0,10.630918502807615,-0.0,-6.524172846411602e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.17011420824565e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.656579641159624e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,7.13231711415574e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.65657745837234e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0004580663226079,285.8282775878906,294.1499938964844,294.8500061035156,291.9129943847656,296.1250305175781,294.9692077636719,285.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.595735549926758,-0.0,-6.509019812028782e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1010437011719,0.0,0.0,9.17011420824565e-05,298.8244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0971069335937,0.0,0.0,9.656579641159624e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,7.13231711415574e-05,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09716796875,0.0,0.0,9.65657745837234e-05,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.099609375,0.0,0.0,0.0004580663226079,285.8282775878906,294.1499938964844,294.8500061035156,291.9129943847656,296.1250305175781,294.9692077636719,285.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.595735549926758,-0.0,-6.509019812028782e-08,0.0,281.6208801269531,283.6792907714844,294.3440856933594,295.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.027282942113316e-21,-4.513641471056657e-21,-4.513641471056657e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
