time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.16607666015625,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.621437072753906,60.0,11809.736328125,0.0,34.90825653076172,1.0,283.2704772949219,284.6923217773437,297.2989196777344,298.7440490722656,293.1499938964844,293.1499938964844,283.1499938964844,10018.3056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878915786743164,1.0,0.0,0.0,2.1082451343536377,2.108253002166748,2.965757630590815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.81201171875,0.0,286.8329772949219,1895.4371337890625,0.0,863.6085815429688,0.5271962881088257,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0461775995790958,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0486272349953651,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0359159111976623,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.0486272349953651,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104742050170898,0.050000000745058,0.2306666672229766,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.16607666015625,1.0,0.1693334728479385,0.99992036819458,0.99992036819458,0.9803404808044434,1.0,-0.4920330345630646,0.2058741599321365,0.2861588895320892,0.0881560742855072,1.0,1.0,0.0,33.621437072753906,60.0,11809.736328125,0.0,34.90825653076172,1.0,283.2704772949219,284.6923217773437,297.2989196777344,298.7440490722656,293.1499938964844,293.1499938964844,283.1499938964844,10018.3056640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5878915786743164,1.0,0.0,0.0,2.1082451343536377,2.108253002166748,2.965757630590815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.81201171875,0.0,286.8329772949219,1895.4371337890625,0.0,863.6085815429688,0.5271962881088257,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562691569328308,0.7562691569328308,0.0,39.07305908203125,60.0,11504.12890625,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.6595764160156,297.7301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19784.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186358094215393,1.0,0.0,0.0,2.257021188735962,2.257031440734864,3.399105139578751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.82421875,0.0,390.35638427734375,1895.4371337890625,0.0,567.5231323242188,0.5680719017982483,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0463814288377761,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0360744446516037,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.0488418787717819,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.4961696863174438,0.050000000745058,0.2316848337650299,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794996112585067,0.9998672604560852,0.9998672604560852,1.0,1.0,-0.4942051768302917,0.2064803689718246,0.2877248227596283,0.0883000493049621,0.7562691569328308,0.7562691569328308,0.0,39.07305908203125,60.0,11504.12890625,0.0,39.70476150512695,1.0,283.1625366210937,284.3837280273437,296.6595764160156,297.7301025390625,293.1499938964844,293.1499938964844,283.1499938964844,19784.71484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186358094215393,1.0,0.0,0.0,2.257021188735962,2.257031440734864,3.399105139578751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.82421875,0.0,390.35638427734375,1895.4371337890625,0.0,567.5231323242188,0.5680719017982483,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453761458396912,0.6453761458396912,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.5447998046875,297.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,27915.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251497685909271,1.0,0.0,0.0,1.900031805038452,1.9000415802001955,2.408879993254232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.40869140625,0.0,286.99822998046875,1895.4371337890625,0.0,322.4184875488281,0.5091103911399841,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0465502627193927,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.049019668251276,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874685734510421,0.99992036819458,0.99992036819458,0.9962920546531676,1.0,-0.4960042834281921,0.2072871774435043,0.288717120885849,0.0886904671788215,0.6453761458396912,0.6453761458396912,0.0,43.5883903503418,48.0,11172.2568359375,0.0,43.70864868164063,1.0,283.1514892578125,284.535400390625,296.5447998046875,297.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,27915.21875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4251497685909271,1.0,0.0,0.0,1.900031805038452,1.9000415802001955,2.408879993254232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.40869140625,0.0,286.99822998046875,1895.4371337890625,0.0,322.4184875488281,0.5091103911399841,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0465923100709915,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0490639470517635,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0362384654581546,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0490639470517635,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.2327382415533065,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.83990478515625,284.9510192871094,1.0,0.1889099329710006,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.496452659368515,0.2075557559728622,0.2888969182968139,0.088784210383892,0.676476776599884,0.676476776599884,0.0,44.7122802734375,36.0,11350.1064453125,0.0,44.70967102050781,1.0,283.1502380371094,284.64569091796875,296.72247314453125,297.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,22307.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364308625459671,1.0,0.0,0.0,1.8114713430404663,1.8114796876907349,2.189557477549897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.484375,0.0,237.3231964111328,1895.4371337890625,0.0,216.6728973388672,0.4802791774272918,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0465923100709915,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0490639470517635,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0362384654581546,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.0490639470517635,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.4841203391551971,0.050000000745058,0.2327382415533065,284.93560791015625,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.83990478515625,284.9510192871094,1.0,0.1889099329710006,0.999973475933075,0.999973475933075,0.9925841093063354,1.0,-0.496452659368515,0.2075557559728622,0.2888969182968139,0.088784210383892,0.676476776599884,0.676476776599884,0.0,44.7122802734375,36.0,11350.1064453125,0.0,44.70967102050781,1.0,283.1502380371094,284.64569091796875,296.72247314453125,297.54443359375,293.1499938964844,293.1499938964844,283.1499938964844,22307.5,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364308625459671,1.0,0.0,0.0,1.8114713430404663,1.8114796876907349,2.189557477549897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.484375,0.0,237.3231964111328,1895.4371337890625,0.0,216.6728973388672,0.4802791774272918,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.046569675207138,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.0490401089191436,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.0362208597362041,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.0490401089191436,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.4853487312793731,0.050000000745058,0.2326251715421676,284.9577941894531,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9631652832031,1.0,0.1877065151929855,1.0,1.0,0.9907301664352416,1.0,-0.4962115585803985,0.2075028866529464,0.2887086868286133,0.0887206345796585,0.6907961368560791,0.6907961368560791,0.0,44.10622787475586,36.0,11376.3076171875,0.0,44.16972732543945,1.0,283.15008544921875,284.65411376953125,296.85113525390625,297.6735534667969,293.1499938964844,293.1499938964844,283.1499938964844,20279.201171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526194095611572,1.0,0.0,0.0,1.8079214096069336,1.807929277420044,2.180983926791669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.1171875,0.0,228.7373962402344,1895.4371337890625,0.0,198.420654296875,0.4775156676769256,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878881871700287,0.050000000745058,0.0465234443545341,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878881871700287,0.050000000745058,0.0489914268255233,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878881871700287,0.050000000745058,0.036184899508953,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878881871700287,0.050000000745058,0.0489914268255233,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878881871700287,0.050000000745058,0.2323942333459854,284.9640808105469,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9644470214844,1.0,0.1854032278060913,1.0,1.0,0.9888428449630736,1.0,-0.4957189857959747,0.2073500752449035,0.2883689105510711,0.0885956510901451,0.6989439129829407,0.6989439129829407,0.0,42.86896514892578,25.0,11389.271484375,0.0,43.068965911865234,1.0,283.1500549316406,284.6509094238281,296.9673767089844,297.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,19415.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506976962089538,1.0,0.0,0.0,1.815144658088684,1.8151524066925049,2.198446367174256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.03662109375,0.0,227.6727600097656,1895.4371337890625,0.0,195.445053100586,0.4740169644355774,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0463826842606067,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0488432012498378,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0360754206776618,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0488432012498378,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.2316911220550537,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784344762563705,1.0,1.0,0.9850682020187378,1.0,-0.494219571352005,0.2068441212177276,0.2873754501342773,0.0882108062505722,0.7094058394432068,0.7094058394432068,0.0,39.10219192504883,25.0,11333.0478515625,0.0,39.73078155517578,1.0,283.1499938964844,284.65057373046875,297.115478515625,297.9756164550781,293.1499938964844,293.1499938964844,283.1499938964844,18166.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612431287765503,1.0,0.0,0.0,1.8068628311157229,1.806870460510254,2.1784309467420826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.73876953125,0.0,220.597412109375,1895.4371337890625,0.0,211.8553771972656,0.472096174955368,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0463826842606067,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0488432012498378,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0360754206776618,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.0488432012498378,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960919022560119,0.050000000745058,0.2316911220550537,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.96453857421875,1.0,0.1784344762563705,1.0,1.0,0.9850682020187378,1.0,-0.494219571352005,0.2068441212177276,0.2873754501342773,0.0882108062505722,0.7094058394432068,0.7094058394432068,0.0,39.10219192504883,25.0,11333.0478515625,0.0,39.73078155517578,1.0,283.1499938964844,284.65057373046875,297.115478515625,297.9756164550781,293.1499938964844,293.1499938964844,283.1499938964844,18166.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3612431287765503,1.0,0.0,0.0,1.8068628311157229,1.806870460510254,2.1784309467420826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.73876953125,0.0,220.597412109375,1895.4371337890625,0.0,211.8553771972656,0.472096174955368,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0462710820138454,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0487256795167923,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0359886214137077,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0487256795167923,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.2311336398124694,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730835884809494,1.0,1.0,0.9812936186790466,1.0,-0.4930297434329986,0.2064812630414962,0.2865484654903412,0.0878652185201644,0.713097095489502,0.713097095489502,0.0,36.114864349365234,25.0,11299.197265625,0.0,37.09729766845703,1.0,283.1499938964844,284.6386413574219,297.1629943847656,298.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17880.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745176792144775,1.0,0.0,0.0,1.8154560327529907,1.8154635429382324,2.199200821451086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.09716796875,0.0,222.0531768798828,1895.4371337890625,0.0,232.93380737304688,0.4731998145580292,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0462710820138454,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0487256795167923,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0359886214137077,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.0487256795167923,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034472346305847,0.050000000745058,0.2311336398124694,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730835884809494,1.0,1.0,0.9812936186790466,1.0,-0.4930297434329986,0.2064812630414962,0.2865484654903412,0.0878652185201644,0.713097095489502,0.713097095489502,0.0,36.114864349365234,25.0,11299.197265625,0.0,37.09729766845703,1.0,283.1499938964844,284.6386413574219,297.1629943847656,298.0447998046875,293.1499938964844,293.1499938964844,283.1499938964844,17880.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745176792144775,1.0,0.0,0.0,1.8154560327529907,1.8154635429382324,2.199200821451086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.09716796875,0.0,222.0531768798828,1895.4371337890625,0.0,232.93380737304688,0.4731998145580292,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0461870953440666,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0486372373998165,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0359232984483242,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0486372373998165,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.2307141125202179,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688201874494552,1.0,1.0,0.9774703979492188,1.0,-0.4921349585056305,0.2062527239322662,0.2858822047710418,0.0875644534826278,0.7123091816902161,0.7123091816902161,0.0,33.86589431762695,25.0,11271.3017578125,0.0,35.122901916503906,1.0,283.1499938964844,284.6332397460937,297.1646423339844,298.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,17961.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809390664100647,1.0,0.0,0.0,1.816701889038086,1.8167095184326167,2.202220201752425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80712890625,0.0,222.7211303710937,1895.4371337890625,0.0,243.37452697753903,0.4736146628856659,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0461870953440666,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0486372373998165,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0359232984483242,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.0486372373998165,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097174644470215,0.050000000745058,0.2307141125202179,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688201874494552,1.0,1.0,0.9774703979492188,1.0,-0.4921349585056305,0.2062527239322662,0.2858822047710418,0.0875644534826278,0.7123091816902161,0.7123091816902161,0.0,33.86589431762695,25.0,11271.3017578125,0.0,35.122901916503906,1.0,283.1499938964844,284.6332397460937,297.1646423339844,298.05230712890625,293.1499938964844,293.1499938964844,283.1499938964844,17961.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3809390664100647,1.0,0.0,0.0,1.816701889038086,1.8167095184326167,2.202220201752425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.80712890625,0.0,222.7211303710937,1895.4371337890625,0.0,243.37452697753903,0.4736146628856659,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126099586486816,0.050000000745058,0.0461515001952648,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126099586486816,0.050000000745058,0.0485997535288333,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126099586486816,0.050000000745058,0.035895612090826,296.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126099586486816,0.050000000745058,0.0485997535288333,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126099586486816,0.050000000745058,0.2305362969636917,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506530761719,1.0,0.1669772714376449,1.0,1.0,0.9754823446273804,1.0,-0.4917557537555694,0.2061738073825836,0.2855819463729858,0.0874195396900177,0.7119500637054443,0.7119500637054443,0.0,32.91238021850586,25.0,11261.263671875,0.0,34.287925720214844,1.0,283.1499938964844,284.6320495605469,297.1642150878906,298.0506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17991.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.381488174200058,1.0,0.0,0.0,1.8163483142852783,1.81635582447052,2.201362860887457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.28076171875,0.0,222.7275390625,1895.4371337890625,0.0,244.27626037597656,0.473605751991272,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0485685318708419,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0485685318708419,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.2303882092237472,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654245853424072,1.0,1.0,0.9736471772193908,1.0,-0.4914396405220032,0.206117033958435,0.2853226065635681,0.0872899442911148,0.7117249369621277,0.7117249369621277,0.0,32.1180305480957,25.0,11253.541015625,0.0,33.59328842163086,1.0,283.1499938964844,284.6312866210937,297.1664733886719,298.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,18007.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811791241168976,1.0,0.0,0.0,1.8159693479537964,1.815976858139038,2.2004444133472134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.2216796875,0.0,222.6765899658203,1895.4371337890625,0.0,243.7686004638672,0.4735629856586456,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0485399812459945,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0358514636754989,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0485399812459945,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.2302527725696563,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639903038740158,1.0,1.0,0.9717355966567992,1.0,-0.4911507964134216,0.2060769647359848,0.285073846578598,0.0871600583195686,0.7116153240203857,0.7116153240203857,0.0,31.391332626342773,25.0,11247.2666015625,0.0,32.95859146118164,1.0,283.1499938964844,284.6307373046875,297.1728515625,298.0547790527344,293.1499938964844,293.1499938964844,283.1499938964844,18013.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.380114883184433,1.0,0.0,0.0,1.815601825714112,1.815609335899353,2.1995538190822122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.4169921875,0.0,222.588607788086,1895.4371337890625,0.0,242.02381896972656,0.473499447107315,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0460705608129501,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0485145188868045,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0358326584100723,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.0485145188868045,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197967290878296,0.050000000745058,0.2301319986581802,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626990735530853,1.0,1.0,0.9698280692100524,1.0,-0.4908930957317352,0.2060515433549881,0.2848415672779083,0.0870342850685119,0.7115997076034546,0.7115997076034546,0.0,30.74308013916016,25.0,11242.2802734375,0.0,32.39302444458008,1.0,283.1499938964844,284.6302490234375,297.1829833984375,298.0625,293.1499938964844,293.1499938964844,283.1499938964844,18012.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788300454616546,1.0,0.0,0.0,1.8153661489486688,1.8153736591339111,2.198982969048302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.67822265625,0.0,222.5156097412109,1895.4371337890625,0.0,239.9246520996093,0.4734497368335724,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0460295639932155,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604824811220169,1.0,1.0,0.9660130143165588,1.0,-0.4904561638832092,0.2060381770133972,0.284417986869812,0.0867931768298149,0.7118110060691833,0.7118110060691833,0.0,29.643325805664062,25.0,11235.609375,0.0,31.434898376464844,1.0,283.1499938964844,284.6293029785156,297.2110595703125,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764816224575043,1.0,0.0,0.0,1.815474271774292,1.8154817819595337,2.1992448751007045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.67578125,0.0,222.4968414306641,1895.4371337890625,0.0,236.1074981689453,0.4734469950199127,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0460295639932155,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0484713464975357,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0358007699251174,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.0484713464975357,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237983465194702,0.050000000745058,0.229927197098732,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604824811220169,1.0,1.0,0.9660130143165588,1.0,-0.4904561638832092,0.2060381770133972,0.284417986869812,0.0867931768298149,0.7118110060691833,0.7118110060691833,0.0,29.643325805664062,25.0,11235.609375,0.0,31.434898376464844,1.0,283.1499938964844,284.6293029785156,297.2110595703125,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3764816224575043,1.0,0.0,0.0,1.815474271774292,1.8154817819595337,2.1992448751007045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.67578125,0.0,222.4968414306641,1895.4371337890625,0.0,236.1074981689453,0.4734469950199127,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0459969639778137,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0484370179474353,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0357754155993461,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0484370179474353,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.2297643572092056,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586941629648208,1.0,1.0,0.9621979594230652,1.0,-0.4901087582111358,0.2060670256614685,0.2840417325496673,0.0865662172436714,0.7122764587402344,0.7122764587402344,0.0,28.7680778503418,25.0,11232.67578125,0.0,30.673593521118164,1.0,283.1499938964844,284.62811279296875,297.244384765625,298.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,17978.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750162720680237,1.0,0.0,0.0,1.816484808921814,1.816492319107056,2.201693831693774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9423828125,0.0,222.7179718017578,1895.4371337890625,0.0,233.7379913330078,0.4736182987689972,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0459969639778137,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0484370179474353,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0357754155993461,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.0484370179474353,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271721482276917,0.050000000745058,0.2297643572092056,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586941629648208,1.0,1.0,0.9621979594230652,1.0,-0.4901087582111358,0.2060670256614685,0.2840417325496673,0.0865662172436714,0.7122764587402344,0.7122764587402344,0.0,28.7680778503418,25.0,11232.67578125,0.0,30.673593521118164,1.0,283.1499938964844,284.62811279296875,297.244384765625,298.1195068359375,293.1499938964844,293.1499938964844,283.1499938964844,17978.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750162720680237,1.0,0.0,0.0,1.816484808921814,1.816492319107056,2.201693831693774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9423828125,0.0,222.7179718017578,1895.4371337890625,0.0,233.7379913330078,0.4736182987689972,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0459708273410797,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0484094955027103,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0357550904154777,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0484094955027103,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.2296338081359863,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572429835796356,1.0,1.0,0.9583919048309326,1.0,-0.4898302555084228,0.2061275988817215,0.2837026715278625,0.0863529071211814,0.7128894925117493,0.7128894925117493,0.0,28.06574440002441,25.0,11232.5,0.0,30.0634822845459,1.0,283.1499938964844,284.62664794921875,297.2779541015625,298.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743713796138763,1.0,0.0,0.0,1.818282127380371,1.8182896375656128,2.206052869269115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.349609375,0.0,223.1745147705078,1895.4371337890625,0.0,232.69805908203125,0.4739560186862945,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0459708273410797,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0484094955027103,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0357550904154777,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.0484094955027103,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300073027610779,0.050000000745058,0.2296338081359863,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572429835796356,1.0,1.0,0.9583919048309326,1.0,-0.4898302555084228,0.2061275988817215,0.2837026715278625,0.0863529071211814,0.7128894925117493,0.7128894925117493,0.0,28.06574440002441,25.0,11232.5,0.0,30.0634822845459,1.0,283.1499938964844,284.62664794921875,297.2779541015625,298.1533203125,293.1499938964844,293.1499938964844,283.1499938964844,17958.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743713796138763,1.0,0.0,0.0,1.818282127380371,1.8182896375656128,2.206052869269115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.349609375,0.0,223.1745147705078,1895.4371337890625,0.0,232.69805908203125,0.4739560186862945,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0483873486518859,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0483873486518859,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560630053281784,1.0,1.0,0.9545857906341552,1.0,-0.4896061420440674,0.2062122523784637,0.2833938598632812,0.0861542820930481,0.7135893702507019,0.7135893702507019,0.0,27.499897003173828,25.0,11234.4453125,0.0,29.57245635986328,1.0,283.1499938964844,284.625,297.30987548828125,298.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,17942.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741627037525177,1.0,0.0,0.0,1.8206899166107176,1.820697546005249,2.2118994991160442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.37646484375,0.0,223.8254852294922,1895.4371337890625,0.0,232.3619079589844,0.4744293391704559,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0483873486518859,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.0483873486518859,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323773622512817,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560630053281784,1.0,1.0,0.9545857906341552,1.0,-0.4896061420440674,0.2062122523784637,0.2833938598632812,0.0861542820930481,0.7135893702507019,0.7135893702507019,0.0,27.499897003173828,25.0,11234.4453125,0.0,29.57245635986328,1.0,283.1499938964844,284.625,297.30987548828125,298.1860656738281,293.1499938964844,293.1499938964844,283.1499938964844,17942.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741627037525177,1.0,0.0,0.0,1.8206899166107176,1.820697546005249,2.2118994991160442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.37646484375,0.0,223.8254852294922,1895.4371337890625,0.0,232.3619079589844,0.4744293391704559,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334025025367737,0.050000000745058,0.0459409169852733,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334025025367737,0.050000000745058,0.0483779981732368,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334025025367737,0.050000000745058,0.0357318222522735,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334025025367737,0.050000000745058,0.0483779981732368,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334025025367737,0.050000000745058,0.2294843941926956,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555613428354263,1.0,1.0,0.9526827931404114,1.0,-0.4895115196704864,0.2062618285417556,0.2832496762275696,0.0860611796379089,0.7139639258384705,0.7139639258384705,0.0,27.2607421875,25.0,11236.09375,0.0,29.365068435668945,1.0,283.1499938964844,284.62408447265625,297.3251647949219,298.2018127441406,293.1499938964844,293.1499938964844,283.1499938964844,17936.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3741174340248108,1.0,0.0,0.0,1.8220831155776973,1.822090744972229,2.215285803686129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.07177734375,0.0,224.2127227783203,1895.4371337890625,0.0,232.2890014648437,0.4747087657451629,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343397259712219,0.050000000745058,0.0459329076111316,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343397259712219,0.050000000745058,0.0483695641160011,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343397259712219,0.050000000745058,0.0357255935668945,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343397259712219,0.050000000745058,0.0483695641160011,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343397259712219,0.050000000745058,0.2294443845748901,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551071256399154,1.0,1.0,0.9507824778556824,1.0,-0.4894261658191681,0.2063150554895401,0.2831110954284668,0.0859719663858413,0.7143511176109314,0.7143511176109314,0.0,27.04494285583496,25.0,11238.1005859375,0.0,29.17800521850586,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740753829479217,1.0,0.0,0.0,1.823574662208557,1.8235822916030884,2.2189142612205615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86962890625,0.0,224.63238525390625,1895.4371337890625,0.0,232.22129821777344,0.475010484457016,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359813570976257,0.050000000745058,0.0459191277623176,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359813570976257,0.050000000745058,0.0483550503849983,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359813570976257,0.050000000745058,0.0357148759067058,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359813570976257,0.050000000745058,0.0483550503849983,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359813570976257,0.050000000745058,0.2293755412101745,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543212682008743,1.0,1.0,0.9469819068908693,1.0,-0.4892792701721191,0.2064300179481506,0.2828492522239685,0.0858067721128463,0.715158998966217,0.715158998966217,0.0,26.6732120513916,25.0,11243.044921875,0.0,28.855939865112305,1.0,283.1499938964844,284.6211853027344,297.3696594238281,298.2475280761719,293.1499938964844,293.1499938964844,283.1499938964844,17920.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739641606807709,1.0,0.0,0.0,1.8268073797225952,1.826814889907837,2.2267880694926134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.76708984375,0.0,225.554443359375,1895.4371337890625,0.0,232.0422821044922,0.4756704568862915,1.0,0.0,3.0,1.0,0.0
