time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884760856628,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396101951599,1.0,1.0,0.8296952843666077,1.0,-0.4886304140090942,0.2114631682634353,0.2771672308444977,0.0868469625711441,0.750102698802948,0.750102698802948,0.0,25.00423622131348,25.0,11594.2451171875,0.0,27.41385269165039,1.0,283.1499938964844,284.5472717285156,298.2066345214844,299.1191711425781,293.1499938964844,293.1499938964844,283.1499938964844,17847.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37285116314888,1.0,0.0,0.0,1.9835885763168333,1.983597040176392,2.625406807510444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.7998046875,0.0,275.4134826660156,1895.4371337890625,0.0,230.2533264160156,0.50883549451828,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259319067001343,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514672875404358,0.7514672875404358,0.0,25.003475189208984,25.0,11609.3017578125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.23345947265625,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728080689907074,1.0,0.0,0.0,1.989635109901428,1.9896435737609863,2.6414369358462864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7060546875,0.0,277.48516845703125,1895.4371337890625,0.0,230.1841278076172,0.5101273655891418,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908602714539,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380455732345,1.0,1.0,0.8259319067001343,1.0,-0.4886302053928375,0.2116749882698059,0.2769552171230316,0.087026409804821,0.7514672875404358,0.7514672875404358,0.0,25.003475189208984,25.0,11609.3017578125,0.0,27.41323471069336,1.0,283.1499938964844,284.5448608398437,298.23345947265625,299.1472473144531,293.1499938964844,293.1499938964844,283.1499938964844,17845.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728080689907074,1.0,0.0,0.0,1.989635109901428,1.9896435737609863,2.6414369358462864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.7060546875,0.0,277.48516845703125,1895.4371337890625,0.0,230.1841278076172,0.5101273655891418,1.0,0.0,3.0,1.0,0.0
17653380,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7469286322593689,0.1173664629459381,0.1046688929200172,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.0481700673699379,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.0355782471597194,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.0481700673699379,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.5604056119918823,0.050000000745058,0.2284980714321136,285.0054931640625,284.95001220703125,299.3876037597656,295.2565002441406,298.1173400878906,297.16064453125,285.0616149902344,1.0,0.151771530508995,1.0,1.0,0.8227705955505371,1.0,-0.5580794811248779,0.2400243282318115,0.3180551528930664,0.1060302779078483,0.7934053540229797,0.7934053540229797,0.0,22.55865478515625,25.0,12830.1904296875,0.0,31.293045043945312,1.0,283.1499938964844,284.65545654296875,298.2706298828125,299.22137451171875,293.1499938964844,293.1499938964844,283.1499938964844,16686.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745924830436706,1.0,0.0,0.0,2.020435094833374,2.0204434394836426,2.723850229813252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5298.49169921875,0.0,283.4652099609375,1895.4371337890625,0.0,233.05438232421875,0.5156030058860779,1.0,0.0,3.0,1.0,0.0
17653440,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7488623261451721,0.1157312765717506,0.105599395930767,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.048171117901802,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.0355790257453918,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.048171117901802,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5602414011955261,0.050000000745058,0.2285030484199524,285.044677734375,284.95001220703125,299.39666748046875,295.2608947753906,298.1136169433594,297.1484375,285.0942077636719,1.0,0.1519532203674316,1.0,1.0,0.8221684694290161,1.0,-0.5592769980430603,0.2405448108911514,0.31873220205307,0.1064107418060302,0.8274557590484619,0.8274557590484619,0.0,22.59712600708008,25.0,13003.6552734375,0.0,31.435253143310547,1.0,283.1499938964844,284.6636047363281,298.28887939453125,299.2588806152344,293.1499938964844,293.1499938964844,283.1499938964844,15485.6591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766386210918426,1.0,0.0,0.0,2.0554308891296387,2.0554392337799072,2.8190260081828455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.87939453125,0.0,290.93634033203125,1895.4371337890625,0.0,236.3619384765625,0.521443247795105,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416309714317322,0.1128317415714263,0.103367768228054,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581475496292114,0.050000000745058,0.048185084015131,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581475496292114,0.050000000745058,0.0355893373489379,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581475496292114,0.050000000745058,0.048185084015131,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09869384765625,0.5581475496292114,0.050000000745058,0.2285692989826202,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1100158691406,297.1190185546875,285.0978698730469,1.0,0.1524177491664886,1.0,1.0,0.820286750793457,1.0,-0.5566981434822083,0.2396028786897659,0.3170952796936035,0.1058531403541565,0.9114474654197692,0.9114474654197692,0.0,22.92815971374512,25.0,13182.6943359375,0.0,31.514345169067383,1.0,283.1499938964844,284.6064147949219,298.3504943847656,299.3646850585937,293.1499938964844,293.1499938964844,283.1499938964844,13038.8603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3867715895175934,1.0,0.0,0.0,2.184281587600708,2.184290170669556,3.183542105489323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.78515625,0.0,329.2312927246094,1895.4371337890625,0.0,253.03204345703125,0.5450989603996277,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7364518642425537,0.1119959950447082,0.1018084064126014,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.0481962151825428,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.0355975590646266,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.0481962151825428,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5565125942230225,0.050000000745058,0.22862209379673,285.072509765625,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1041564941406,285.0515441894531,1.0,0.1528231650590896,1.0,1.0,0.8187596797943115,1.0,-0.5549256205558777,0.2389848828315735,0.3159407079219818,0.1054603829979896,0.9376083612442015,0.9376083612442015,0.0,23.193681716918945,25.0,13176.9609375,0.0,31.6026611328125,1.0,283.1499938964844,284.5415954589844,298.3847961425781,299.4216613769531,293.1499938964844,293.1499938964844,283.1499938964844,13044.630859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3976561725139618,1.0,0.0,0.0,2.2802555561065674,2.2802648544311523,3.469448301984812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.7314453125,0.0,369.117431640625,1895.4371337890625,0.0,271.58184814453125,0.5691007971763611,1.0,0.0,3.0,1.0,0.0
17653620,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898151397705,0.1126781329512596,0.1018246412277221,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.153537705540657,1.0,1.0,0.8157055377960205,1.0,-0.5550603866577148,0.2392468601465225,0.3158135414123535,0.1056908592581749,0.9351450800895692,0.9351450800895692,0.0,23.521455764770508,25.0,13216.943359375,0.0,31.924560546875,1.0,283.1499938964844,284.4471740722656,298.3847961425781,299.4432373046875,293.1499938964844,293.1499938964844,283.1499938964844,14915.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412090390920639,1.0,0.0,0.0,2.445555686950684,2.445566415786743,3.9906947790768754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6708984375,0.0,454.9071350097656,1895.4371337890625,0.0,297.4653015136719,0.6092415452003479,1.0,0.0,3.0,1.0,0.0
17653680,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7345898151397705,0.1126781329512596,0.1018246412277221,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0356070920825004,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.0482091195881366,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.5546502470970154,0.050000000745058,0.2286833077669143,284.9901428222656,284.95001220703125,299.510009765625,295.3170471191406,298.1346130371094,297.0935363769531,284.9771423339844,1.0,0.153537705540657,1.0,1.0,0.8157055377960205,1.0,-0.5550603866577148,0.2392468601465225,0.3158135414123535,0.1056908592581749,0.9351450800895692,0.9351450800895692,0.0,23.521455764770508,25.0,13216.943359375,0.0,31.924560546875,1.0,283.1499938964844,284.4471740722656,298.3847961425781,299.4432373046875,293.1499938964844,293.1499938964844,283.1499938964844,14915.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412090390920639,1.0,0.0,0.0,2.445555686950684,2.445566415786743,3.9906947790768754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.6708984375,0.0,454.9071350097656,1895.4371337890625,0.0,297.4653015136719,0.6092415452003479,1.0,0.0,3.0,1.0,0.0
17653740,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364706993103027,0.114333875477314,0.1031853407621383,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522443294525,1.0,1.0,0.8126513957977295,1.0,-0.5567637085914612,0.2401518076658249,0.3166118562221527,0.1063649877905845,0.913208305835724,0.913208305835724,0.0,23.73557472229004,25.0,13285.3779296875,0.0,32.285152435302734,1.0,283.1499938964844,284.389404296875,298.3674011230469,299.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17134.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416195273399353,1.0,0.0,0.0,2.5677411556243896,2.5677528381347656,4.399423971790384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.3974609375,0.0,530.1948852539062,1895.4371337890625,0.0,305.1380310058594,0.6400110721588135,1.0,0.0,3.0,1.0,0.0
17653800,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7364706993103027,0.114333875477314,0.1031853407621383,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0356128849089145,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.0482169613242149,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.5535348057746887,0.050000000745058,0.2287205159664154,284.9425354003906,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9352111816406,1.0,0.1541522443294525,1.0,1.0,0.8126513957977295,1.0,-0.5567637085914612,0.2401518076658249,0.3166118562221527,0.1063649877905845,0.913208305835724,0.913208305835724,0.0,23.73557472229004,25.0,13285.3779296875,0.0,32.285152435302734,1.0,283.1499938964844,284.389404296875,298.3674011230469,299.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,17134.94921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416195273399353,1.0,0.0,0.0,2.5677411556243896,2.5677528381347656,4.399423971790384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.3974609375,0.0,530.1948852539062,1895.4371337890625,0.0,305.1380310058594,0.6400110721588135,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393865585327148,0.1162594333291053,0.1048783361911773,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878665685653,1.0,1.0,0.8090455532073975,1.0,-0.5588457584381104,0.2412547171115875,0.3175910413265228,0.1071928367018699,0.8816375136375427,0.8816375136375427,0.0,23.89670181274414,25.0,13347.5673828125,0.0,32.63272857666016,1.0,283.1499938964844,284.35870361328125,298.3713073730469,299.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,19504.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149051308631897,1.0,0.0,0.0,2.641258478164673,2.641271114349365,4.654951624161186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.21240234375,0.0,584.4916381835938,1895.4371337890625,0.0,302.71044921875,0.6538349986076355,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393865585327148,0.1162594333291053,0.1048783361911773,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0356170274317264,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.0482225716114044,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527445673942566,0.050000000745058,0.2287471145391464,284.91705322265625,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546878665685653,1.0,1.0,0.8090455532073975,1.0,-0.5588457584381104,0.2412547171115875,0.3175910413265228,0.1071928367018699,0.8816375136375427,0.8816375136375427,0.0,23.89670181274414,25.0,13347.5673828125,0.0,32.63272857666016,1.0,283.1499938964844,284.35870361328125,298.3713073730469,299.4286499023437,293.1499938964844,293.1499938964844,283.1499938964844,19504.330078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149051308631897,1.0,0.0,0.0,2.641258478164673,2.641271114349365,4.654951624161186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.21240234375,0.0,584.4916381835938,1895.4371337890625,0.0,302.71044921875,0.6538349986076355,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427757382392883,0.1183198690414428,0.1067033782601356,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.155162364244461,1.0,1.0,0.8054397106170654,1.0,-0.5610734820365906,0.2424266785383224,0.3186467885971069,0.1080759912729263,0.8594557046890259,0.8594557046890259,0.0,24.022924423217773,25.0,13372.658203125,0.0,32.96272659301758,1.0,283.1499938964844,284.3702392578125,298.39422607421875,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122726321220398,1.0,0.0,0.0,2.6168017387390137,2.616814374923706,4.5691453465224185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.82373046875,0.0,575.541259765625,1895.4371337890625,0.0,297.8028259277344,0.6491878032684326,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427757382392883,0.1183198690414428,0.1067033782601356,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0356201119720935,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.0482267476618289,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521605014801025,0.050000000745058,0.228766918182373,284.918212890625,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.155162364244461,1.0,1.0,0.8054397106170654,1.0,-0.5610734820365906,0.2424266785383224,0.3186467885971069,0.1080759912729263,0.8594557046890259,0.8594557046890259,0.0,24.022924423217773,25.0,13372.658203125,0.0,32.96272659301758,1.0,283.1499938964844,284.3702392578125,298.39422607421875,299.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,20475.130859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122726321220398,1.0,0.0,0.0,2.6168017387390137,2.616814374923706,4.5691453465224185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.82373046875,0.0,575.541259765625,1895.4371337890625,0.0,297.8028259277344,0.6491878032684326,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446226477622986,0.119396336376667,0.1076586320996284,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0356213152408599,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.0482283756136894,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.551933228969574,0.050000000745058,0.2287746518850326,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.09356689453125,284.9312744140625,1.0,0.1553803980350494,1.0,1.0,0.8036367893218994,1.0,-0.5622345209121704,0.243035227060318,0.3191992938518524,0.1085359826683998,0.8560652136802673,0.8560652136802673,0.0,24.074935913085938,25.0,13380.8203125,0.0,33.12229919433594,1.0,283.1499938964844,284.3848571777344,298.4105224609375,299.46173095703125,293.1499938964844,293.1499938964844,283.1499938964844,20268.3515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112015664577484,1.0,0.0,0.0,2.585549831390381,2.585562229156494,4.460660818494944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.23095703125,0.0,556.646484375,1895.4371337890625,0.0,295.8233337402344,0.644554853439331,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.7465561628341675,0.1204979121685028,0.1086382418870925,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0356223285198211,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.0482297502458095,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.5517420172691345,0.050000000745058,0.2287811785936355,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555877923965454,1.0,1.0,0.8018726110458374,1.0,-0.563422441482544,0.2436542809009552,0.3197681903839111,0.1090043559670448,0.857384204864502,0.857384204864502,0.0,24.120729446411133,25.0,13411.6669921875,0.0,33.278934478759766,1.0,283.1499938964844,284.3954772949219,298.4288635253906,299.4808349609375,293.1499938964844,293.1499938964844,283.1499938964844,20015.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.410520076751709,1.0,0.0,0.0,2.570448637008667,2.5704610347747803,4.408706786307448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.041015625,0.0,546.8614501953125,1895.4371337890625,0.0,294.5689392089844,0.6379392743110657,1.0,0.0,3.0,1.0,0.0
17654220,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506217956542969,0.1227565333247184,0.1106516942381858,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769213199615,1.0,1.0,0.7983442544937134,1.0,-0.565858006477356,0.2449230700731277,0.320934921503067,0.1099683567881584,0.8712150454521179,0.8712150454521179,0.0,24.1975040435791,25.0,13465.916015625,0.0,33.58502960205078,1.0,283.1499938964844,284.41943359375,298.466796875,299.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18777.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100582897663116,1.0,0.0,0.0,2.5330374240875244,2.5330493450164795,4.281309315956605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0771484375,0.0,519.9027709960938,1895.4371337890625,0.0,293.7211608886719,0.6305898427963257,1.0,0.0,3.0,1.0,0.0
17654280,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7506217956542969,0.1227565333247184,0.1106516942381858,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0356239080429077,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.0482318885624408,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444947719574,0.050000000745058,0.2287913113832473,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9629821777344,1.0,0.1559769213199615,1.0,1.0,0.7983442544937134,1.0,-0.565858006477356,0.2449230700731277,0.320934921503067,0.1099683567881584,0.8712150454521179,0.8712150454521179,0.0,24.1975040435791,25.0,13465.916015625,0.0,33.58502960205078,1.0,283.1499938964844,284.41943359375,298.466796875,299.5216064453125,293.1499938964844,293.1499938964844,283.1499938964844,18777.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100582897663116,1.0,0.0,0.0,2.5330374240875244,2.5330493450164795,4.281309315956605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.0771484375,0.0,519.9027709960938,1895.4371337890625,0.0,293.7211608886719,0.6305898427963257,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548865079879761,0.1250622272491455,0.1127151399850845,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369780778885,1.0,1.0,0.7948158979415894,1.0,-0.5683475732803345,0.2462231218814849,0.3221244215965271,0.1109628453850746,0.8910099864006042,0.8910099864006042,0.0,24.25800514221192,25.0,13548.19140625,0.0,33.88236999511719,1.0,283.1499938964844,284.4253234863281,298.505126953125,299.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,17904.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107314944267273,1.0,0.0,0.0,2.538931369781494,2.53894305229187,4.301255671634864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.517578125,0.0,518.5445556640625,1895.4371337890625,0.0,294.9576721191406,0.6307533979415894,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548865079879761,0.1250622272491455,0.1127151399850845,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.0482333600521087,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512406229972839,0.050000000745058,0.2287982851266861,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.10162353515625,284.9735107421875,1.0,0.1563369780778885,1.0,1.0,0.7948158979415894,1.0,-0.5683475732803345,0.2462231218814849,0.3221244215965271,0.1109628453850746,0.8910099864006042,0.8910099864006042,0.0,24.25800514221192,25.0,13548.19140625,0.0,33.88236999511719,1.0,283.1499938964844,284.4253234863281,298.505126953125,299.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,17904.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4107314944267273,1.0,0.0,0.0,2.538931369781494,2.53894305229187,4.301255671634864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.517578125,0.0,518.5445556640625,1895.4371337890625,0.0,294.9576721191406,0.6307533979415894,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759801983833313,0.1277517080307006,0.1150135472416877,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777825355529,1.0,1.0,0.7913069128990173,1.0,-0.5711102485656738,0.2476398795843124,0.3234703838825226,0.1120564416050911,0.9104927182197572,0.9104927182197572,0.0,24.296844482421875,25.0,13638.6845703125,0.0,34.186851501464844,1.0,283.1499938964844,284.4223022460937,298.54034423828125,299.6079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17405.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121805131435394,1.0,0.0,0.0,2.5629422664642334,2.5629539489746094,4.382994802654139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.56494140625,0.0,528.9865112304688,1895.4371337890625,0.0,297.6321716308594,0.6384596824645996,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.759801983833313,0.1277517080307006,0.1150135472416877,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511693954467773,0.050000000745058,0.2288006842136383,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566777825355529,1.0,1.0,0.7913069128990173,1.0,-0.5711102485656738,0.2476398795843124,0.3234703838825226,0.1120564416050911,0.9104927182197572,0.9104927182197572,0.0,24.296844482421875,25.0,13638.6845703125,0.0,34.186851501464844,1.0,283.1499938964844,284.4223022460937,298.54034423828125,299.6079406738281,293.1499938964844,293.1499938964844,283.1499938964844,17405.72265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121805131435394,1.0,0.0,0.0,2.5629422664642334,2.5629539489746094,4.382994802654139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.56494140625,0.0,528.9865112304688,1895.4371337890625,0.0,297.6321716308594,0.6384596824645996,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653550505638123,0.1306552290916443,0.1175256520509719,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512571930885315,0.050000000745058,0.2287975996732711,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569865942001342,1.0,1.0,0.7880786061286926,1.0,-0.5741192698478699,0.2491368502378463,0.3249823749065399,0.1132266223430633,0.9230215549468994,0.9230215549468994,0.0,24.30905532836914,25.0,13750.2421875,0.0,34.491180419921875,1.0,283.1499938964844,284.4051513671875,298.5688781738281,299.6448669433594,293.1499938964844,293.1499938964844,283.1499938964844,17665.6953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142307043075561,1.0,0.0,0.0,2.620755434036255,2.620767593383789,4.58296256056201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.7958984375,0.0,562.7282104492188,1895.4371337890625,0.0,301.44732666015625,0.64921635389328,1.0,0.0,3.0,1.0,0.0
17654640,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658725380897522,0.1309213042259216,0.1177576705813407,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.0482331216335296,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512697100639343,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570134758949279,1.0,1.0,0.7877979278564453,1.0,-0.5743967890739441,0.2492736279964447,0.3251231908798218,0.1133344769477844,0.923852801322937,0.923852801322937,0.0,24.30939483642578,25.0,13758.5400390625,0.0,34.51858139038086,1.0,283.1499938964844,284.4040222167969,298.5710754394531,299.6477355957031,293.1499938964844,293.1499938964844,283.1499938964844,17684.576171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144212305545807,1.0,0.0,0.0,2.624579668045044,2.624591827392578,4.596347480401164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5611.51416015625,0.0,565.0192260742188,1895.4371337890625,0.0,301.8037414550781,0.6530959606170654,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.769231915473938,0.1326361000537872,0.1192575171589851,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.0482324250042438,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513644814491272,0.050000000745058,0.2287938594818115,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.157181978225708,1.0,1.0,0.7860434055328369,1.0,-0.5761905312538147,0.2501530945301056,0.3260374069213867,0.1140309572219848,0.9273075461387634,0.9273075461387634,0.0,24.30905532836914,25.0,13829.869140625,0.0,34.69353103637695,1.0,283.1499938964844,284.3904724121094,298.5844421386719,299.6662292480469,293.1499938964844,293.1499938964844,283.1499938964844,18124.60546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415715217590332,1.0,0.0,0.0,2.668412685394287,2.6684253215789795,4.75115626841216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.43115234375,0.0,592.9526977539062,1895.4371337890625,0.0,304.2330017089844,0.6609592437744141,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727760672569275,0.1344306319952011,0.1208323240280151,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.035623662173748,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514833927154541,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573519557714462,1.0,1.0,0.784310519695282,1.0,-0.5780728459358215,0.2510673701763153,0.3270054459571838,0.1147619858384132,0.928674042224884,0.928674042224884,0.0,24.305286407470703,25.0,13883.1064453125,0.0,34.87443161010742,1.0,283.1499938964844,284.381591796875,298.59588623046875,299.6817321777344,293.1499938964844,293.1499938964844,283.1499938964844,18446.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416998952627182,1.0,0.0,0.0,2.696810722351074,2.6968235969543457,4.852821007261809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.48974609375,0.0,611.7199096679688,1895.4371337890625,0.0,306.657958984375,0.6707009077072144,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803202271461487,0.1382294297218322,0.12417583912611,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576982885599136,1.0,1.0,0.7808446884155273,1.0,-0.5820658802986145,0.2529906332492828,0.3290752470493316,0.1163226887583732,0.9265838265419006,0.9265838265419006,0.0,24.28999137878418,25.0,14009.4150390625,0.0,35.25321960449219,1.0,283.1499938964844,284.3600158691406,298.6153869628906,299.7100830078125,293.1499938964844,293.1499938964844,283.1499938964844,19503.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195796251296997,1.0,0.0,0.0,2.769446611404419,2.769460201263428,5.117752834848943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.6005859375,0.0,662.7794799804688,1895.4371337890625,0.0,311.5788879394531,0.6887186169624329,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7803202271461487,0.1382294297218322,0.12417583912611,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0356220752000808,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.0482294075191021,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517780780792236,0.050000000745058,0.2287795543670654,284.9523620605469,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576982885599136,1.0,1.0,0.7808446884155273,1.0,-0.5820658802986145,0.2529906332492828,0.3290752470493316,0.1163226887583732,0.9265838265419006,0.9265838265419006,0.0,24.28999137878418,25.0,14009.4150390625,0.0,35.25321960449219,1.0,283.1499938964844,284.3600158691406,298.6153869628906,299.7100830078125,293.1499938964844,293.1499938964844,283.1499938964844,19503.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4195796251296997,1.0,0.0,0.0,2.769446611404419,2.769460201263428,5.117752834848943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.6005859375,0.0,662.7794799804688,1895.4371337890625,0.0,311.5788879394531,0.6887186169624329,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883914709091187,0.1422922760248184,0.1277614533901214,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773788571357727,1.0,-0.5863455533981323,0.2550317943096161,0.3313137590885162,0.1180166751146316,0.9197956919670104,0.9197956919670104,0.0,24.26655960083008,25.0,14136.7744140625,0.0,35.65544128417969,1.0,283.1499938964844,284.3419189453125,298.6307983398437,299.7339172363281,293.1499938964844,293.1499938964844,283.1499938964844,20728.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220418334007263,1.0,0.0,0.0,2.8363986015319824,2.8364129066467285,5.368189590626571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.09326171875,0.0,713.5899047851562,1895.4371337890625,0.0,316.33282470703125,0.7056066393852234,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883914709091187,0.1422922760248184,0.1277614533901214,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521369576454163,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580563485622406,1.0,1.0,0.7773788571357727,1.0,-0.5863455533981323,0.2550317943096161,0.3313137590885162,0.1180166751146316,0.9197956919670104,0.9197956919670104,0.0,24.26655960083008,25.0,14136.7744140625,0.0,35.65544128417969,1.0,283.1499938964844,284.3419189453125,298.6307983398437,299.7339172363281,293.1499938964844,293.1499938964844,283.1499938964844,20728.466796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220418334007263,1.0,0.0,0.0,2.8363986015319824,2.8364129066467285,5.368189590626571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.09326171875,0.0,713.5899047851562,1895.4371337890625,0.0,316.33282470703125,0.7056066393852234,1.0,0.0,3.0,1.0,0.0
