time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642826914787292,0.2337963581085205,0.2090339213609695,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214688301086,0.1409615129232406,0.1353426724672317,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183725118637,1.0,1.0,0.7252411246299744,1.0,-0.7873491644859314,0.3429560661315918,0.4443930685520172,0.1976025998592376,1.0,1.0,0.0,23.043407440185547,31.0,18964.61328125,0.0,58.57304382324219,1.0,283.1499938964844,284.34283447265625,298.7043762207031,300.07568359375,293.1499938964844,293.1499938964844,283.04998779296875,32600.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799701273441314,1.0,0.0,0.0,3.803273916244507,3.803298711776733,9.65180333878379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.2900390625,0.0,1683.96630859375,1895.4371337890625,0.0,449.148681640625,0.9388823509216307,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967820048332214,0.2428396046161651,0.2145595550537109,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004614830017,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721804857254,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227829098701477,1.0,-0.8695616126060486,0.3804706037044525,0.489091008901596,0.2216051816940307,1.0,1.0,0.0,21.307159423828125,25.0,20999.7890625,0.0,70.9653091430664,1.0,283.0521545410156,284.3513488769531,298.75054931640625,300.2594909667969,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094349384307861,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.458984375,0.0,1794.232666015625,1895.4371337890625,0.0,536.7274780273438,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967820048332214,0.2428396046161651,0.2145595550537109,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336004614830017,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405904173851013,0.142255038022995,0.1364721804857254,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931424498558044,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227829098701477,1.0,-0.8695616126060486,0.3804706037044525,0.489091008901596,0.2216051816940307,1.0,1.0,0.0,21.307159423828125,25.0,20999.7890625,0.0,70.9653091430664,1.0,283.0521545410156,284.3513488769531,298.75054931640625,300.2594909667969,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094349384307861,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.458984375,0.0,1794.232666015625,1895.4371337890625,0.0,536.7274780273438,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473333328962326,0.2066027671098709,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.13968126475811,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813957214355,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215538024902344,1.0,-0.8839219808578491,0.3877585828304291,0.4961634278297424,0.2247127294540405,1.0,1.0,0.0,21.158445358276367,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.80108642578125,300.446044921875,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5316548347473145,1.0,0.0,0.0,3.9099349975585938,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.390625,0.0,1829.6859130859373,1895.4371337890625,0.0,614.1981201171875,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.990710437297821,0.2509762942790985,0.2088518440723419,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364745855331,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560705184937,1.0,-0.8848362565040588,0.3880283236503601,0.4968079626560211,0.2259611338376999,0.981947898864746,0.981947898864746,0.0,21.398366928100582,25.0,21695.947265625,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7506408691406,300.3655700683594,293.1499938964844,293.1499938964844,282.45001220703125,35080.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5438594222068787,1.0,0.0,0.0,3.925659418106079,3.9256861209869385,1.0282968787578284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.701171875,0.0,1854.623046875,1895.4371337890625,0.0,661.4620361328125,0.9663052558898926,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790169596672058,0.2610365748405456,0.1835501492023468,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.141423150897026,0.0988642871379852,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.852752149105072,0.1371620148420334,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050937056541443,0.8050937056541443,0.0,19.69854164123535,25.0,22786.330078125,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.70660400390625,300.3866882324219,293.1499938964844,293.1499938964844,282.45001220703125,45392.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5620898008346558,1.0,0.0,0.0,3.682053804397583,3.682079792022705,9.046353852681932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.4208984375,0.0,1640.015869140625,1895.4371337890625,0.0,738.8642578125,0.9166918992996216,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936537265777,0.1844144463539123,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424023956060409,0.1348183304071426,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599627017974854,0.1397007703781128,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.227181002497673,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194606065750122,1.0,-0.931258499622345,0.4098476767539978,0.5214108228683472,0.2388149797916412,0.7921547293663025,0.7921547293663025,0.0,19.79341697692871,28.0,22772.396484375,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.6844482421875,300.3524780273437,293.1499938964844,293.1499938964844,282.75,46702.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5625611543655396,1.0,0.0,0.0,3.5960867404937744,3.596112012863159,8.628863383819407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.39892578125,0.0,1552.90771484375,1895.4371337890625,0.0,740.97900390625,0.8999428749084473,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012214183807,0.1950065940618515,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180651426315308,1.0,-0.9432490468025208,0.4154529869556427,0.5277960300445557,0.2432340681552887,0.9727968573570251,0.9727968573570251,0.0,20.85233497619629,31.0,22963.978515625,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.5558776855469,300.1440124511719,293.1499938964844,293.1499938964844,282.45001220703125,32322.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451185703277588,1.0,0.0,0.0,3.657047510147095,3.657071113586426,8.923896643864282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.146484375,0.0,1513.458251953125,1895.4371337890625,0.0,666.5405883789062,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012214183807,0.1950065940618515,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331156939268112,0.0941671356558799,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183222532272,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.7180651426315308,1.0,-0.9432490468025208,0.4154529869556427,0.5277960300445557,0.2432340681552887,0.9727968573570251,0.9727968573570251,0.0,20.85233497619629,31.0,22963.978515625,0.0,81.0915298461914,1.0,282.7412414550781,284.2420959472656,298.5558776855469,300.1440124511719,293.1499938964844,293.1499938964844,282.45001220703125,32322.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5451185703277588,1.0,0.0,0.0,3.657047510147095,3.657071113586426,8.923896643864282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.146484375,0.0,1513.458251953125,1895.4371337890625,0.0,666.5405883789062,0.9048377871513368,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633822441101,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504549980163,0.8508971929550171,0.8508971929550171,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.5863037109375,1.0,282.4566345214844,284.0216369628906,298.66998291015625,300.3686218261719,293.1499938964844,293.1499938964844,282.75,38927.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623239874839783,1.0,0.0,0.0,3.630110025405884,3.630134344100952,8.792914627520076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.50244140625,0.0,1532.939453125,1895.4371337890625,0.0,739.914306640625,0.9014980792999268,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839633822441101,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381444692611,0.1411924809217453,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207535505294,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504549980163,0.8508971929550171,0.8508971929550171,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.5863037109375,1.0,282.4566345214844,284.0216369628906,298.66998291015625,300.3686218261719,293.1499938964844,293.1499938964844,282.75,38927.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5623239874839783,1.0,0.0,0.0,3.630110025405884,3.630134344100952,8.792914627520076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.50244140625,0.0,1532.939453125,1895.4371337890625,0.0,739.914306640625,0.9014980792999268,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718933463096619,0.3135634958744049,0.0872072353959083,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718933463096619,0.1589358299970626,0.0918334200978279,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881997466087341,0.1380544006824493,0.0716263577342033,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718933463096619,0.1521284282207489,0.0918334200978279,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733688831329346,0.1314253956079483,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662731647491,1.0,1.0,0.7140039801597595,1.0,-1.1215213537216189,0.5039055347442627,0.6176157593727112,0.2832514941692352,1.0,1.0,0.0,15.37822437286377,54.0,26673.6953125,0.0,109.42735290527344,1.0,282.7421569824219,284.4346618652344,298.6305847167969,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31744.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578948855400085,1.0,0.0,0.0,3.7532474994659424,3.753271579742432,9.399562941325712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71240234375,0.0,1618.3609619140625,1895.4371337890625,0.0,720.3011474609375,0.9252420663833618,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718933463096619,0.3135634958744049,0.0872072353959083,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718933463096619,0.1589358299970626,0.0918334200978279,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881997466087341,0.1380544006824493,0.0716263577342033,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718933463096619,0.1521284282207489,0.0918334200978279,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733688831329346,0.1314253956079483,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662731647491,1.0,1.0,0.7140039801597595,1.0,-1.1215213537216189,0.5039055347442627,0.6176157593727112,0.2832514941692352,1.0,1.0,0.0,15.37822437286377,54.0,26673.6953125,0.0,109.42735290527344,1.0,282.7421569824219,284.4346618652344,298.6305847167969,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31744.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578948855400085,1.0,0.0,0.0,3.7532474994659424,3.753271579742432,9.399562941325712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71240234375,0.0,1618.3609619140625,1895.4371337890625,0.0,720.3011474609375,0.9252420663833618,1.0,0.0,3.0,1.0,0.0
17657700,298.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.881473183631897,0.3280946016311645,0.0933273658156395,297.5457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.881473183631897,0.1660413444042205,0.09827820956707,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25250244140625,0.9778280258178712,0.1410669386386871,0.096983253955841,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25653076171875,0.881473183631897,0.1584458649158477,0.09827820956707,297.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9573480486869812,0.1284151971340179,0.5841787457466125,285.2493896484375,284.95001220703125,300.2940368652344,295.61767578125,298.970703125,297.8753356933594,285.22857666015625,1.0,0.2117720991373062,1.0,1.0,0.7129886746406555,1.0,-1.1651098728179932,0.5262994766235352,0.638810396194458,0.2916297614574432,1.0,1.0,0.0,16.28046989440918,54.0,28212.03515625,0.0,122.05040740966795,1.0,282.49688720703125,284.2828674316406,298.7687683105469,300.7070617675781,293.1499938964844,293.1499938964844,282.45001220703125,32680.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5803212523460388,1.0,0.0,0.0,3.8077666759490967,3.8077917098999023,9.6746214239829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.212890625,0.0,1689.9691162109375,1895.4371337890625,0.0,825.0625610351562,0.9382995367050172,1.0,0.0,3.0,1.0,0.0
17657760,298.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.906054139137268,0.3363329172134399,0.1107292026281356,297.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.906054139137268,0.1708133071660995,0.1166031807661056,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.9535734057426452,0.1404701173305511,0.0985323265194892,297.54705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.906054139137268,0.1626148819923401,0.1166031807661056,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.918860912322998,0.1267760992050171,0.5742709040641785,285.2171630859375,284.95001220703125,300.303466796875,295.6214294433594,298.9631042480469,297.8466796875,285.22418212890625,1.0,0.2215908467769622,1.0,1.0,0.7130794525146484,1.0,-1.2155194282531738,0.5520268082618713,0.6634926795959473,0.3006410300731659,1.0,1.0,0.0,17.99022674560547,74.0,29304.7421875,0.0,139.65313720703125,1.0,282.45611572265625,284.2714233398437,298.7958984375,300.779296875,293.1499938964844,293.1499938964844,282.1499938964844,33418.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995323061943054,1.0,0.0,0.0,3.850474119186402,3.850499629974365,9.89285581454169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.36572265625,0.0,1747.4727783203125,1895.4371337890625,0.0,926.1990356445312,0.9484665989875792,1.0,0.0,3.0,1.0,0.0
17657820,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9460361003875732,0.3431953489780426,0.1426032781600952,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.975583016872406,0.1725448220968246,0.1641749590635299,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9026609659194946,0.1397125869989395,0.0979985296726226,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9569303393363952,0.1627651900053024,0.154944360256195,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.8709354400634766,0.1256220489740371,0.5667716860771179,285.1605224609375,284.95001220703125,300.3248596191406,295.6309509277344,298.9604187011719,297.7944641113281,285.1762084960937,1.0,0.2471016496419906,1.0,1.0,0.7132609486579895,1.0,-1.3584825992584229,0.6254778504371643,0.7330048084259033,0.3254806399345398,1.0,1.0,0.0,21.968799591064453,94.0,32997.27734375,0.0,192.1182098388672,1.0,282.1553039550781,284.1652526855469,298.8191833496094,301.032958984375,293.1499938964844,293.1499938964844,281.8500061035156,34448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413672566413879,1.0,0.0,0.0,3.909372091293335,3.909398317337036,1.019781848299317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.04345703125,0.0,1828.8956298828125,1895.4371337890625,0.0,1182.3551025390625,0.9624838829040528,1.0,0.0,3.0,1.0,0.0
17657880,298.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15887451171875,0.9460361003875732,0.3431953489780426,0.1426032781600952,297.5321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.975583016872406,0.1725448220968246,0.1641749590635299,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.9026609659194946,0.1397125869989395,0.0979985296726226,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.158203125,0.9569303393363952,0.1627651900053024,0.154944360256195,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.8709354400634766,0.1256220489740371,0.5667716860771179,285.1605224609375,284.95001220703125,300.3248596191406,295.6309509277344,298.9604187011719,297.7944641113281,285.1762084960937,1.0,0.2471016496419906,1.0,1.0,0.7132609486579895,1.0,-1.3584825992584229,0.6254778504371643,0.7330048084259033,0.3254806399345398,1.0,1.0,0.0,21.968799591064453,94.0,32997.27734375,0.0,192.1182098388672,1.0,282.1553039550781,284.1652526855469,298.8191833496094,301.032958984375,293.1499938964844,293.1499938964844,281.8500061035156,34448.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413672566413879,1.0,0.0,0.0,3.909372091293335,3.909398317337036,1.019781848299317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.04345703125,0.0,1828.8956298828125,1895.4371337890625,0.0,1182.3551025390625,0.9624838829040528,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.9983277320861816,0.3334768712520599,0.2396316677331924,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.8597238063812256,0.1705328226089477,0.1624012887477874,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.8073978424072266,0.1402936726808548,0.0984643697738647,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.8455104231834412,0.1622226536273956,0.1542569100856781,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.777318000793457,0.125095397233963,0.5659615397453308,285.0914611816406,284.95001220703125,300.34820556640625,295.64239501953125,298.9167785644531,297.67645263671875,285.0997314453125,1.0,0.2749094367027282,1.0,1.0,0.7134304642677307,1.0,-1.4650791883468628,0.6797338128089905,0.7853453159332275,0.3463682532310486,1.0,1.0,0.0,32.16826248168945,94.0,35952.15625,0.0,258.6520080566406,1.0,281.85693359375,284.0323791503906,298.8135986328125,301.2294006347656,293.1499938964844,293.1499938964844,281.8500061035156,35039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761149168014526,1.0,0.0,0.0,3.9427995681762695,3.942826509475708,1.0372959877713583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.0390625,0.0,1876.2127685546875,1895.4371337890625,0.0,1427.59716796875,0.970437228679657,1.0,0.0,3.0,1.0,0.0
17658000,297.8310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.9990034103393556,0.3322390019893646,0.2457937002182006,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973815917969,0.8534210324287415,0.1705056577920913,0.1623584628105163,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.8014722466468811,0.1403704583644867,0.0985282287001609,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8396294713020325,0.1622550785541534,0.1542880684137344,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.7714670300483704,0.1250479817390442,0.5659123659133911,285.09832763671875,284.95001220703125,300.3500061035156,295.643310546875,298.9116516113281,297.6643981933594,285.1074523925781,1.0,0.2769860029220581,1.0,1.0,0.7134424448013306,1.0,-1.4722949266433716,0.6833599805831909,0.7889350056648254,0.347960352897644,1.0,1.0,0.0,33.06981658935547,112.0,36092.15625,0.0,263.98974609375,1.0,281.8555603027344,284.0379943847656,298.8073425292969,301.22760009765625,293.1499938964844,293.1499938964844,281.54998779296875,35071.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775387525558472,1.0,0.0,0.0,3.9445643424987793,3.944591045379639,1.0382246955487062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.82373046875,0.0,1878.73291015625,1895.4371337890625,0.0,1438.203125,0.9708570837974548,1.0,0.0,3.0,1.0,0.0
17658060,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9316227436065674,0.3132564127445221,0.2860203683376312,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7569499015808105,0.1703952252864837,0.1627845913171768,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7137899398803711,0.1413267403841018,0.0997957438230514,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7457918524742126,0.1627268642187118,0.1554356664419174,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6826659440994263,0.1236633136868476,0.5647003054618835,284.9670715332031,284.95001220703125,300.3780517578125,295.6579895019531,298.8304443359375,297.4843139648437,284.9554443359375,1.0,0.3063759505748749,1.0,1.0,0.7156829237937927,1.0,-1.5159701108932495,0.704452633857727,0.8115174770355225,0.3573209047317505,1.0,1.0,0.0,53.42341995239258,100.0,37829.6015625,0.0,337.0297546386719,1.0,281.556396484375,283.84259033203125,298.7827453613281,301.3563537597656,293.1499938964844,293.1499938964844,281.25,35450.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057821750640869,1.0,0.0,0.0,3.965542078018189,3.965569257736206,1.04929688404809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.33447265625,0.0,1908.9071044921875,1895.4371337890625,0.0,1656.68017578125,0.9758460521697998,1.0,0.0,3.0,1.0,0.0
17658120,297.55975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9316227436065674,0.3132564127445221,0.2860203683376312,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7569499015808105,0.1703952252864837,0.1627845913171768,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7137899398803711,0.1413267403841018,0.0997957438230514,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.7457918524742126,0.1627268642187118,0.1554356664419174,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.6826659440994263,0.1236633136868476,0.5647003054618835,284.9670715332031,284.95001220703125,300.3780517578125,295.6579895019531,298.8304443359375,297.4843139648437,284.9554443359375,1.0,0.3063759505748749,1.0,1.0,0.7156829237937927,1.0,-1.5159701108932495,0.704452633857727,0.8115174770355225,0.3573209047317505,1.0,1.0,0.0,53.42341995239258,100.0,37829.6015625,0.0,337.0297546386719,1.0,281.556396484375,283.84259033203125,298.7827453613281,301.3563537597656,293.1499938964844,293.1499938964844,281.25,35450.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057821750640869,1.0,0.0,0.0,3.965542078018189,3.965569257736206,1.04929688404809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.33447265625,0.0,1908.9071044921875,1895.4371337890625,0.0,1656.68017578125,0.9758460521697998,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78326416015625,0.8689150214195251,0.3070999979972839,0.2784492075443268,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.780029296875,0.7187525033950806,0.1704528778791427,0.1633931994438171,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6745807528495789,0.1418075263500213,0.100636787712574,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.7082840800285339,0.1630133539438247,0.1563245952129364,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777404785156,0.6420095562934875,0.1215824708342552,0.5586269497871399,284.7816772460937,284.95001220703125,300.4070739746094,295.673828125,298.8017578125,297.4080810546875,284.7959899902344,1.0,0.32105553150177,1.0,1.0,0.7178654074668884,1.0,-1.5091561079025269,0.7002153396606445,0.8089408278465271,0.355227380990982,0.8047130703926086,0.8047130703926086,0.0,68.41803741455078,100.0,37676.16796875,0.0,370.7725830078125,1.0,281.2566223144531,283.7173767089844,298.7254333496094,301.3023986816406,293.1499938964844,293.1499938964844,281.25,46669.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190118432044983,1.0,0.0,0.0,3.638607025146485,3.6386327743530273,8.834126674628351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.59521484375,0.0,1600.1124267578125,1895.4371337890625,0.0,1763.898681640625,0.9098539352416992,1.0,0.0,3.0,1.0,0.0
17658240,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680592775344849,0.307049810886383,0.2783682942390442,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.7181652188301086,0.1704626977443695,0.1634069830179214,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739862561225891,0.1418217569589615,0.1006523221731185,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7076541185379028,0.1630259156227111,0.1563425362110138,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.781982421875,0.6413869261741638,0.1215293928980827,0.5584238767623901,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.4068603515625,284.8009033203125,1.0,0.3213056623935699,1.0,1.0,0.7179234623908997,1.0,-1.5088716745376587,0.7000551223754883,0.8088165521621704,0.3551351130008697,0.8049654364585876,0.8049654364585876,0.0,68.69358825683594,88.0,37657.3359375,0.0,371.3367614746094,1.0,281.2560729980469,283.7232360839844,298.7218322753906,301.2948303222656,293.1499938964844,293.1499938964844,281.54998779296875,46608.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71884685754776,1.0,0.0,0.0,3.627893924713135,3.6279196739196777,8.782182590039156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.39111328125,0.0,1587.60986328125,1895.4371337890625,0.0,1762.5440673828125,0.907737135887146,1.0,0.0,3.0,1.0,0.0
17658300,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.8561186194419861,0.3069472908973694,0.2775946855545044,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7094782590866089,0.1708841472864151,0.1637790203094482,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6655983924865723,0.1422740370035171,0.1009901463985443,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.698622465133667,0.1634712070226669,0.1567666977643966,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6321696043014526,0.1206864491105079,0.5547621846199036,284.97906494140625,284.95001220703125,300.42340087890625,295.6829833984375,298.79852294921875,297.3895568847656,285.0010681152344,1.0,0.325147807598114,1.0,1.0,0.7190436720848083,1.0,-1.5049047470092771,0.697724461555481,0.8071802854537964,0.3537212610244751,0.9080739617347716,0.9080739617347716,0.0,72.93653106689453,88.0,37007.12890625,0.0,380.2065734863281,1.0,281.4993896484375,283.9342041015625,298.6207580566406,301.0289611816406,293.1499938964844,293.1499938964844,281.54998779296875,37664.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066226601600647,1.0,0.0,0.0,3.614221811294556,3.614245891571045,8.716114052731427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.76171875,0.0,1506.0584716796875,1895.4371337890625,0.0,1663.4049072265625,0.902212917804718,1.0,0.0,3.0,1.0,0.0
17658360,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8513232469558716,0.3077834844589233,0.2780787348747253,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7057510018348694,0.1716141104698181,0.1644341051578521,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6622954607009888,0.1429379284381866,0.1014617308974266,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6949438452720642,0.1641803234815597,0.1574221402406692,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.627479076385498,0.1201346293091774,0.5521210432052612,285.0159912109375,284.95001220703125,300.4393310546875,295.6920166015625,298.801025390625,297.380126953125,285.01336669921875,1.0,0.3272423148155212,1.0,1.0,0.7187087535858154,1.0,-1.5044517517089844,0.6975993514060974,0.8068524599075317,0.3536335825920105,0.952440619468689,0.952440619468689,0.0,75.15217590332031,76.0,37091.65625,0.0,385.6495666503906,1.0,281.5424194335937,283.9313659667969,298.6278686523437,301.0650939941406,293.1499938964844,293.1499938964844,281.25,33682.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995781660079956,1.0,0.0,0.0,3.712944030761719,3.712968349456787,9.198777775054624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.3232421875,0.0,1586.6923828125,1895.4371337890625,0.0,1607.42578125,0.9178966283798218,1.0,0.0,3.0,1.0,0.0
17658420,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516332507133484,0.3089277148246765,0.2792674601078033,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069294452667236,0.1729212552309036,0.1657356470823288,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633195281028748,0.143916368484497,0.1022373437881469,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960851550102234,0.1653885245323181,0.1586474776268005,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252244710922241,0.1191140115261077,0.5475291013717651,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272988796234131,1.0,1.0,0.7180389165878296,1.0,-1.504332423210144,0.6977823972702026,0.8065500259399414,0.3537839651107788,0.8116598725318909,0.8116598725318909,0.0,75.52396392822266,64.0,37327.44140625,0.0,386.5399475097656,1.0,281.2571716308594,283.7951354980469,298.7223815917969,301.2342224121094,293.1499938964844,293.1499938964844,281.54998779296875,42889.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066855430603027,1.0,0.0,0.0,3.501516819000244,3.5015406608581543,8.180987265404838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.35791015625,0.0,1423.6146240234375,1895.4371337890625,0.0,1663.9085693359375,0.877345085144043,1.0,0.0,3.0,1.0,0.0
17658480,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534240722656,0.8516332507133484,0.3089277148246765,0.2792674601078033,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.7069294452667236,0.1729212552309036,0.1657356470823288,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6633195281028748,0.143916368484497,0.1022373437881469,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.6960851550102234,0.1653885245323181,0.1586474776268005,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.6252244710922241,0.1191140115261077,0.5475291013717651,284.8520812988281,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634338378906,1.0,0.3272988796234131,1.0,1.0,0.7180389165878296,1.0,-1.504332423210144,0.6977823972702026,0.8065500259399414,0.3537839651107788,0.8116598725318909,0.8116598725318909,0.0,75.52396392822266,64.0,37327.44140625,0.0,386.5399475097656,1.0,281.2571716308594,283.7951354980469,298.7223815917969,301.2342224121094,293.1499938964844,293.1499938964844,281.54998779296875,42889.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066855430603027,1.0,0.0,0.0,3.501516819000244,3.5015406608581543,8.180987265404838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.35791015625,0.0,1423.6146240234375,1895.4371337890625,0.0,1663.9085693359375,0.877345085144043,1.0,0.0,3.0,1.0,0.0
17658540,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624700903892517,0.311420202255249,0.2809466421604156,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168586850166321,0.1748591065406799,0.1671987324953079,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726526618003845,0.1453512758016586,0.102994717657566,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062301635742188,0.1671496331691742,0.1599624752998352,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304143071174622,0.1187362894415855,0.5441315770149231,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233523964881897,1.0,1.0,0.7173691391944885,1.0,-1.506509780883789,0.699115514755249,0.8073943257331848,0.3544672727584839,0.9691163301467896,0.9691163301467896,0.0,71.77035522460938,52.0,37040.515625,0.0,378.0373229980469,1.0,281.5419921875,283.9662475585937,298.68328857421875,301.1055603027344,293.1499938964844,293.1499938964844,281.25,31843.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692107617855072,1.0,0.0,0.0,3.656780481338501,3.656803846359253,8.922592655835615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.49853515625,0.0,1509.5709228515625,1895.4371337890625,0.0,1549.033203125,0.9039016366004944,1.0,0.0,3.0,1.0,0.0
17658600,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624700903892517,0.311420202255249,0.2809466421604156,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.7168586850166321,0.1748591065406799,0.1671987324953079,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726526618003845,0.1453512758016586,0.102994717657566,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7062301635742188,0.1671496331691742,0.1599624752998352,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304143071174622,0.1187362894415855,0.5441315770149231,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233523964881897,1.0,1.0,0.7173691391944885,1.0,-1.506509780883789,0.699115514755249,0.8073943257331848,0.3544672727584839,0.9691163301467896,0.9691163301467896,0.0,71.77035522460938,52.0,37040.515625,0.0,378.0373229980469,1.0,281.5419921875,283.9662475585937,298.68328857421875,301.1055603027344,293.1499938964844,293.1499938964844,281.25,31843.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692107617855072,1.0,0.0,0.0,3.656780481338501,3.656803846359253,8.922592655835615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.49853515625,0.0,1509.5709228515625,1895.4371337890625,0.0,1549.033203125,0.9039016366004944,1.0,0.0,3.0,1.0,0.0
17658660,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.88187575340271,0.3130177855491638,0.2824810445308685,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.732669472694397,0.1766615062952041,0.168763980269432,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890910267829895,0.1465680450201034,0.1037525683641433,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225565314292908,0.1687557399272918,0.161343365907669,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418098211288452,0.1184580028057098,0.5419203639030457,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167491555213928,1.0,1.0,0.7164406776428223,1.0,-1.5101464986801147,0.701241135597229,0.808905303478241,0.3556634783744812,0.8273894190788269,0.8273894190788269,0.0,65.4146499633789,40.0,37513.5,0.0,363.5549926757813,1.0,281.2577819824219,283.7934875488281,298.7853698730469,301.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,40895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703865647315979,1.0,0.0,0.0,3.5263049602508545,3.526328563690185,8.297227509501681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.2275390625,0.0,1435.2418212890625,1895.4371337890625,0.0,1641.392578125,0.8806926608085632,1.0,0.0,3.0,1.0,0.0
17658720,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.88187575340271,0.3130177855491638,0.2824810445308685,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.732669472694397,0.1766615062952041,0.168763980269432,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6890910267829895,0.1465680450201034,0.1037525683641433,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7225565314292908,0.1687557399272918,0.161343365907669,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.6418098211288452,0.1184580028057098,0.5419203639030457,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.34295654296875,284.8700256347656,1.0,0.3167491555213928,1.0,1.0,0.7164406776428223,1.0,-1.5101464986801147,0.701241135597229,0.808905303478241,0.3556634783744812,0.8273894190788269,0.8273894190788269,0.0,65.4146499633789,40.0,37513.5,0.0,363.5549926757813,1.0,281.2577819824219,283.7934875488281,298.7853698730469,301.3079528808594,293.1499938964844,293.1499938964844,281.54998779296875,40895.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703865647315979,1.0,0.0,0.0,3.5263049602508545,3.526328563690185,8.297227509501681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.2275390625,0.0,1435.2418212890625,1895.4371337890625,0.0,1641.392578125,0.8806926608085632,1.0,0.0,3.0,1.0,0.0
