time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116691946983336,0.3156269192695617,0.2841349840164184,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559846639633179,0.1789129972457885,0.1703816503286361,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130059003829956,0.1481869667768478,0.1045154184103012,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449592351913452,0.1707735210657119,0.1627518385648727,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605274677276611,0.1185721904039383,0.5401504039764404,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082200586795807,1.0,1.0,0.7155122756958008,1.0,-1.514552354812622,0.7037650942802429,0.8107872605323792,0.3570225536823272,0.9838780164718628,0.9838780164718628,0.0,57.320919036865234,28.0,37260.84375,0.0,344.89971923828125,1.0,281.542236328125,283.9648132324219,298.7396240234375,301.1767272949219,293.1499938964844,293.1499938964844,281.25,31563.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918750405311584,1.0,0.0,0.0,3.6809706687927246,3.680994033813477,9.041031603373996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.74462890625,0.0,1534.419189453125,1895.4371337890625,0.0,1547.2314453125,0.909170627593994,1.0,0.0,3.0,1.0,0.0
17658840,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116691946983336,0.3156269192695617,0.2841349840164184,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559846639633179,0.1789129972457885,0.1703816503286361,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.7130059003829956,0.1481869667768478,0.1045154184103012,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449592351913452,0.1707735210657119,0.1627518385648727,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605274677276611,0.1185721904039383,0.5401504039764404,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.8476257324219,297.3396301269531,285.05255126953125,1.0,0.3082200586795807,1.0,1.0,0.7155122756958008,1.0,-1.514552354812622,0.7037650942802429,0.8107872605323792,0.3570225536823272,0.9838780164718628,0.9838780164718628,0.0,57.320919036865234,28.0,37260.84375,0.0,344.89971923828125,1.0,281.542236328125,283.9648132324219,298.7396240234375,301.1767272949219,293.1499938964844,293.1499938964844,281.25,31563.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6918750405311584,1.0,0.0,0.0,3.6809706687927246,3.680994033813477,9.041031603373996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.74462890625,0.0,1534.419189453125,1895.4371337890625,0.0,1547.2314453125,0.909170627593994,1.0,0.0,3.0,1.0,0.0
17658900,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9338973164558412,0.3166632056236267,0.2851321697235107,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723150253295898,0.1800134629011154,0.1713180243968963,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7274675965309143,0.1489627212285995,0.1049811318516731,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.760488748550415,0.1717551052570343,0.163573682308197,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741254925727844,0.1186714395880699,0.5399103164672852,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558654785156,297.3376159667969,284.878662109375,1.0,0.3034659326076507,1.0,1.0,0.71504807472229,1.0,-1.518132209777832,0.705703854560852,0.81242835521698,0.3580705821514129,0.8977484703063965,0.8977484703063965,0.0,52.7615966796875,28.0,38096.4765625,0.0,334.87030029296875,1.0,281.2962341308594,283.7684936523437,298.8323059082031,301.4203796386719,293.1499938964844,293.1499938964844,281.25,34618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006581425666809,1.0,0.0,0.0,3.708830356597901,3.7088546752929688,9.178405093734908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.82666015625,0.0,1589.1036376953125,1895.4371337890625,0.0,1615.950927734375,0.915532886981964,1.0,0.0,3.0,1.0,0.0
17658960,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9581812024116516,0.3172877430915832,0.2856425046920776,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.791347324848175,0.1809387952089309,0.1720702648162841,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434635758399963,0.1495666801929474,0.1053119748830795,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.778800368309021,0.1725655347108841,0.1642166972160339,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.690028190612793,0.1186527088284492,0.5391597151756287,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328552246094,284.8656005859375,1.0,0.2983761131763458,1.0,1.0,0.7146588563919067,1.0,-1.519917607307434,0.706725537776947,0.8131920099258423,0.3586614727973938,0.8389487266540527,0.8389487266540527,0.0,48.15781784057617,25.0,37842.3984375,0.0,323.8227233886719,1.0,281.2572326660156,283.77862548828125,298.8377990722656,301.381103515625,293.1499938964844,293.1499938964844,281.54998779296875,40266.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704760730266571,1.0,0.0,0.0,3.577256917953491,3.5772809982299805,8.538735869478842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.12744140625,0.0,1485.0206298828125,1895.4371337890625,0.0,1648.5244140625,0.8914229273796082,1.0,0.0,3.0,1.0,0.0
17659020,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983882904052734,0.3199166059494018,0.2873085737228393,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293377757072449,0.1833408325910568,0.1738664805889129,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787013053894043,0.151306614279747,0.1061825677752494,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170899152755737,0.1747046113014221,0.1657749861478805,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.72191321849823,0.119014136493206,0.5387334227561951,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907585203647613,1.0,1.0,0.7138804197311401,1.0,-1.5261784791946411,0.7101142406463623,0.8160642981529236,0.3604721426963806,0.9989256858825684,0.9989256858825684,0.0,40.735198974609375,25.0,37601.01953125,0.0,307.58953857421875,1.0,281.5426025390625,283.9588928222656,298.7899780273437,301.24774169921875,293.1499938964844,293.1499938964844,281.25,31648.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932796835899353,1.0,0.0,0.0,3.7237837314605713,3.7238075733184814,9.252565291717474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3173828125,0.0,1583.5966796875,1895.4371337890625,0.0,1558.1265869140625,0.9189074635505676,1.0,0.0,3.0,1.0,0.0
17659080,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983882904052734,0.3199166059494018,0.2873085737228393,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293377757072449,0.1833408325910568,0.1738664805889129,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7787013053894043,0.151306614279747,0.1061825677752494,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170899152755737,0.1747046113014221,0.1657749861478805,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.72191321849823,0.119014136493206,0.5387334227561951,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3317565917969,285.05615234375,1.0,0.2907585203647613,1.0,1.0,0.7138804197311401,1.0,-1.5261784791946411,0.7101142406463623,0.8160642981529236,0.3604721426963806,0.9989256858825684,0.9989256858825684,0.0,40.735198974609375,25.0,37601.01953125,0.0,307.58953857421875,1.0,281.5426025390625,283.9588928222656,298.7899780273437,301.24774169921875,293.1499938964844,293.1499938964844,281.25,31648.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932796835899353,1.0,0.0,0.0,3.7237837314605713,3.7238075733184814,9.252565291717474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.3173828125,0.0,1583.5966796875,1895.4371337890625,0.0,1558.1265869140625,0.9189074635505676,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244437873363495,0.2696242928504944,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510074019432068,0.1853863447904586,0.1758517771959304,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002725839614868,0.1526898443698883,0.107184812426567,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379570245742798,0.1764928698539734,0.1675128191709518,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381556630134583,0.1192243844270706,0.5395699739456177,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848685681819916,1.0,1.0,0.7131019830703735,1.0,-1.5119342803955078,0.7032745480537415,0.8086597919464111,0.3573758006095886,0.8355687260627747,0.8355687260627747,0.0,37.234561920166016,25.0,37783.83203125,0.0,291.9342041015625,1.0,281.2572326660156,283.75421142578125,298.8825988769531,301.4329833984375,293.1499938964844,293.1499938964844,281.54998779296875,40969.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056467533111572,1.0,0.0,0.0,3.607367515563965,3.607392072677612,8.683085752636543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.56591796875,0.0,1522.9989013671875,1895.4371337890625,0.0,1655.59814453125,0.8981631398200989,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.9990000128746032,0.3244437873363495,0.2696242928504944,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510074019432068,0.1853863447904586,0.1758517771959304,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8002725839614868,0.1526898443698883,0.107184812426567,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.8379570245742798,0.1764928698539734,0.1675128191709518,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381556630134583,0.1192243844270706,0.5395699739456177,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.90057373046875,297.334228515625,284.8454895019531,1.0,0.2848685681819916,1.0,1.0,0.7131019830703735,1.0,-1.5119342803955078,0.7032745480537415,0.8086597919464111,0.3573758006095886,0.8355687260627747,0.8355687260627747,0.0,37.234561920166016,25.0,37783.83203125,0.0,291.9342041015625,1.0,281.2572326660156,283.75421142578125,298.8825988769531,301.4329833984375,293.1499938964844,293.1499938964844,281.54998779296875,40969.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056467533111572,1.0,0.0,0.0,3.607367515563965,3.607392072677612,8.683085752636543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.56591796875,0.0,1522.9989013671875,1895.4371337890625,0.0,1655.59814453125,0.8981631398200989,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329271674156189,0.2536746859550476,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710830211639404,0.1877376288175583,0.1778089106082916,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186458349227905,0.1543681323528289,0.1081660687923431,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568682074546814,0.1785581707954406,0.169210746884346,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527340054512024,0.1197555512189865,0.5407616496086121,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801971137523651,1.0,1.0,0.7121554613113403,1.0,-1.4997799396514893,0.6975330114364624,0.8022468686103821,0.3548543751239776,0.9732930064201356,0.9732930064201356,0.0,34.60721206665039,28.0,37105.14453125,0.0,279.7646789550781,1.0,281.5426025390625,283.93377685546875,298.8260803222656,301.2632141113281,293.1499938964844,293.1499938964844,281.25,32520.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691260576248169,1.0,0.0,0.0,3.713778972625733,3.7138028144836426,9.202914270645124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.81201171875,0.0,1578.7999267578125,1895.4371337890625,0.0,1542.4776611328125,0.9172185659408568,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329271674156189,0.2536746859550476,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710830211639404,0.1877376288175583,0.1778089106082916,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8186458349227905,0.1543681323528289,0.1081660687923431,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568682074546814,0.1785581707954406,0.169210746884346,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7527340054512024,0.1197555512189865,0.5407616496086121,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.3534851074219,285.0262756347656,1.0,0.2801971137523651,1.0,1.0,0.7121554613113403,1.0,-1.4997799396514893,0.6975330114364624,0.8022468686103821,0.3548543751239776,0.9732930064201356,0.9732930064201356,0.0,34.60721206665039,28.0,37105.14453125,0.0,279.7646789550781,1.0,281.5426025390625,283.93377685546875,298.8260803222656,301.2632141113281,293.1499938964844,293.1499938964844,281.25,32520.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691260576248169,1.0,0.0,0.0,3.713778972625733,3.7138028144836426,9.202914270645124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.81201171875,0.0,1578.7999267578125,1895.4371337890625,0.0,1542.4776611328125,0.9172185659408568,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.341554194688797,0.2424075454473495,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.886803150177002,0.1898037642240524,0.179851084947586,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317080736160278,0.155767485499382,0.1092063039541244,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716961145401001,0.180341899394989,0.1709826588630676,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641046643257141,0.1202971488237381,0.543219804763794,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778023481369018,1.0,1.0,0.7112089991569519,1.0,-1.495029330253601,0.6954786777496338,0.7995506525039673,0.3541378974914551,0.8191840052604675,0.8191840052604675,0.0,33.01534652709961,31.0,37346.5703125,0.0,273.62127685546875,1.0,281.2575378417969,283.7745361328125,298.9198608398437,301.43603515625,293.1499938964844,293.1499938964844,281.54998779296875,42259.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005839347839355,1.0,0.0,0.0,3.534168243408203,3.5341920852661133,8.334272934007458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.74462890625,0.0,1453.4290771484375,1895.4371337890625,0.0,1615.3642578125,0.8834952116012573,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998694658279419,0.341554194688797,0.2424075454473495,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.886803150177002,0.1898037642240524,0.179851084947586,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8317080736160278,0.155767485499382,0.1092063039541244,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716961145401001,0.180341899394989,0.1709826588630676,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641046643257141,0.1202971488237381,0.543219804763794,284.8450012207031,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548278808594,1.0,0.2778023481369018,1.0,1.0,0.7112089991569519,1.0,-1.495029330253601,0.6954786777496338,0.7995506525039673,0.3541378974914551,0.8191840052604675,0.8191840052604675,0.0,33.01534652709961,31.0,37346.5703125,0.0,273.62127685546875,1.0,281.2575378417969,283.7745361328125,298.9198608398437,301.43603515625,293.1499938964844,293.1499938964844,281.54998779296875,42259.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005839347839355,1.0,0.0,0.0,3.534168243408203,3.5341920852661133,8.334272934007458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.74462890625,0.0,1453.4290771484375,1895.4371337890625,0.0,1615.3642578125,0.8834952116012573,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218297958374,0.3458452522754669,0.2388696670532226,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.892283022403717,0.1909524798393249,0.1808016151189804,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361294865608215,0.1565797179937362,0.1096770092844963,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768492341041565,0.1813376396894455,0.1717963367700576,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678903341293335,0.1206587105989456,0.5443741083145142,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.3823547363281,285.0353698730469,1.0,0.2772930860519409,1.0,1.0,0.7107357382774353,1.0,-1.4948487281799316,0.695551335811615,0.7992973923683167,0.3542907536029815,0.9213292598724364,0.9213292598724364,0.0,32.57163619995117,31.0,36863.95703125,0.0,272.4140319824219,1.0,281.49786376953125,283.9629211425781,298.8563232421875,301.235595703125,293.1499938964844,293.1499938964844,281.54998779296875,35292.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909425258636475,1.0,0.0,0.0,3.55645751953125,3.556480646133423,8.439730549980595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.73193359375,0.0,1426.40576171875,1895.4371337890625,0.0,1540.0194091796875,0.8870016932487488,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997741162776947,0.3502353429794311,0.2358206510543823,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976218104362488,0.1922861039638519,0.1819832473993301,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8405059576034546,0.1575679928064346,0.1103118807077407,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818832635879517,0.1825077086687088,0.1728275269269943,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716262340545654,0.1211708858609199,0.5463356375694275,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772199213504791,1.0,1.0,0.7101638913154602,1.0,-1.4969594478607178,0.6968084573745728,0.800150990486145,0.3550026416778564,0.975662648677826,0.975662648677826,0.0,32.23918914794922,34.0,37098.3046875,0.0,272.4889831542969,1.0,281.5419311523437,283.9543762207031,298.8805236816406,301.3063659667969,293.1499938964844,293.1499938964844,281.25,31935.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866561770439148,1.0,0.0,0.0,3.679191112518311,3.6792147159576416,9.032293064592524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.6552734375,0.0,1535.236083984375,1895.4371337890625,0.0,1507.079345703125,0.909093141555786,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351359367372,0.3572956621646881,0.2334940880537033,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038788080215454,0.1944428235292434,0.1841731667518615,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.845458447933197,0.1590481102466583,0.1114545613527298,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876644372940063,0.1843543499708175,0.1747202277183532,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755250930786133,0.1218805983662605,0.5499987006187439,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781808972358703,1.0,1.0,0.7090201377868652,1.0,-1.5048354864120483,0.7011613249778748,0.8036741018295288,0.3572947084903717,0.8376498222351074,0.8376498222351074,0.0,32.099369049072266,37.0,37748.859375,0.0,275.58502197265625,1.0,281.257568359375,283.78173828125,298.9864501953125,301.5200500488281,293.1499938964844,293.1499938964844,281.54998779296875,40437.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988929510116577,1.0,0.0,0.0,3.5647101402282715,3.5647339820861816,8.478942845613346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.056640625,0.0,1472.7625732421875,1895.4371337890625,0.0,1602.027587890625,0.8888677358627319,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973351359367372,0.3572956621646881,0.2334940880537033,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038788080215454,0.1944428235292434,0.1841731667518615,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.845458447933197,0.1590481102466583,0.1114545613527298,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876644372940063,0.1843543499708175,0.1747202277183532,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755250930786133,0.1218805983662605,0.5499987006187439,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781808972358703,1.0,1.0,0.7090201377868652,1.0,-1.5048354864120483,0.7011613249778748,0.8036741018295288,0.3572947084903717,0.8376498222351074,0.8376498222351074,0.0,32.099369049072266,37.0,37748.859375,0.0,275.58502197265625,1.0,281.257568359375,283.78173828125,298.9864501953125,301.5200500488281,293.1499938964844,293.1499938964844,281.54998779296875,40437.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988929510116577,1.0,0.0,0.0,3.5647101402282715,3.5647339820861816,8.478942845613346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.056640625,0.0,1472.7625732421875,1895.4371337890625,0.0,1602.027587890625,0.8888677358627319,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997623324394226,0.3637027144432068,0.2351226955652237,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058436751365662,0.1969564259052276,0.1863803267478943,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466843962669373,0.1608675867319107,0.1126078069210052,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891969323158264,0.1865250468254089,0.1766154468059539,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756344676017761,0.1227370500564575,0.5534027814865112,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803857922554016,1.0,1.0,0.7078763842582703,1.0,-1.5171833038330078,0.7077668309211731,0.8094165325164795,0.3606349229812622,1.0,1.0,0.0,32.50178146362305,40.0,37702.7578125,0.0,282.1007385253906,1.0,281.54254150390625,283.9646301269531,298.9482116699219,301.407958984375,293.1499938964844,293.1499938964844,281.25,31418.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688172459602356,1.0,0.0,0.0,3.72390389442444,3.7239277362823486,9.2531627160497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.7119140625,0.0,1581.98046875,1895.4371337890625,0.0,1518.6915283203125,0.9188539385795592,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.997623324394226,0.3637027144432068,0.2351226955652237,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058436751365662,0.1969564259052276,0.1863803267478943,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466843962669373,0.1608675867319107,0.1126078069210052,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891969323158264,0.1865250468254089,0.1766154468059539,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756344676017761,0.1227370500564575,0.5534027814865112,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803857922554016,1.0,1.0,0.7078763842582703,1.0,-1.5171833038330078,0.7077668309211731,0.8094165325164795,0.3606349229812622,1.0,1.0,0.0,32.50178146362305,40.0,37702.7578125,0.0,282.1007385253906,1.0,281.54254150390625,283.9646301269531,298.9482116699219,301.407958984375,293.1499938964844,293.1499938964844,281.25,31418.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688172459602356,1.0,0.0,0.0,3.72390389442444,3.7239277362823486,9.2531627160497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.7119140625,0.0,1581.98046875,1895.4371337890625,0.0,1518.6915283203125,0.9188539385795592,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682766258716583,0.2399686425924301,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041470885276794,0.1991107761859893,0.1886205971240997,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448197841644287,0.1623329371213913,0.1137787327170372,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872342705726624,0.1883450001478195,0.1785344630479812,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727037668228149,0.1233119592070579,0.5567711591720581,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836475074291229,1.0,1.0,0.7072113156318665,1.0,-1.5334426164627075,0.716148316860199,0.8172942996025085,0.3648076355457306,0.872942328453064,0.872942328453064,0.0,33.3717041015625,43.0,38662.85546875,0.0,291.7133483886719,1.0,281.2564697265625,283.7645874023437,299.05328369140625,301.640625,293.1499938964844,293.1499938964844,281.54998779296875,38520.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030721306800842,1.0,0.0,0.0,3.67710280418396,3.6771275997161865,9.022041922435164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4375,0.0,1582.5272216796875,1895.4371337890625,0.0,1635.0816650390625,0.9124274253845216,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983753561973572,0.3682766258716583,0.2399686425924301,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041470885276794,0.1991107761859893,0.1886205971240997,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448197841644287,0.1623329371213913,0.1137787327170372,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872342705726624,0.1883450001478195,0.1785344630479812,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727037668228149,0.1233119592070579,0.5567711591720581,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836475074291229,1.0,1.0,0.7072113156318665,1.0,-1.5334426164627075,0.716148316860199,0.8172942996025085,0.3648076355457306,0.872942328453064,0.872942328453064,0.0,33.3717041015625,43.0,38662.85546875,0.0,291.7133483886719,1.0,281.2564697265625,283.7645874023437,299.05328369140625,301.640625,293.1499938964844,293.1499938964844,281.54998779296875,38520.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030721306800842,1.0,0.0,0.0,3.67710280418396,3.6771275997161865,9.022041922435164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.4375,0.0,1582.5272216796875,1895.4371337890625,0.0,1635.0816650390625,0.9124274253845216,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.372120589017868,0.2476377785205841,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.899101734161377,0.2015677541494369,0.1908048689365387,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400465846061707,0.1640829294919967,0.1149067282676696,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8819608688354492,0.1904357373714447,0.1803853660821914,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667142152786255,0.12393269687891,0.5593321323394775,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.0897827148437,1.0,0.287708580493927,1.0,1.0,0.7065462470054626,1.0,-1.5519204139709473,0.725622832775116,0.8262975811958313,0.3695923686027527,1.0,1.0,0.0,34.687294006347656,46.0,38583.38671875,0.0,303.7278137207031,1.0,281.54315185546875,283.96636962890625,299.00994873046875,301.5248718261719,293.1499938964844,293.1499938964844,281.25,32592.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942205429077148,1.0,0.0,0.0,3.804598331451416,3.8046233654022217,9.658527915235029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.01513671875,0.0,1685.4903564453125,1895.4371337890625,0.0,1565.4444580078125,0.937365710735321,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.9990000128746032,0.372120589017868,0.2476377785205841,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08917236328125,0.899101734161377,0.2015677541494369,0.1908048689365387,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8400465846061707,0.1640829294919967,0.1149067282676696,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8819608688354492,0.1904357373714447,0.1803853660821914,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.7667142152786255,0.12393269687891,0.5593321323394775,285.0892028808594,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.0897827148437,1.0,0.287708580493927,1.0,1.0,0.7065462470054626,1.0,-1.5519204139709473,0.725622832775116,0.8262975811958313,0.3695923686027527,1.0,1.0,0.0,34.687294006347656,46.0,38583.38671875,0.0,303.7278137207031,1.0,281.54315185546875,283.96636962890625,299.00994873046875,301.5248718261719,293.1499938964844,293.1499938964844,281.25,32592.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942205429077148,1.0,0.0,0.0,3.804598331451416,3.8046233654022217,9.658527915235029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.01513671875,0.0,1685.4903564453125,1895.4371337890625,0.0,1565.4444580078125,0.937365710735321,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9990000128746032,0.3735611736774444,0.2518151104450226,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8963497281074524,0.2027527838945388,0.1920372545719146,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8375092148780823,0.1649118661880493,0.1155673861503601,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8791061639785767,0.191437542438507,0.1814410984516143,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7635362148284912,0.1242014467716217,0.5609449148178101,284.9557189941406,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9315185546875,1.0,0.2900095880031585,1.0,1.0,0.7062137126922607,1.0,-1.562411546707153,0.7309749126434326,0.8314366340637207,0.3723483085632324,0.9702276587486268,0.9702276587486268,0.0,35.44752883911133,46.0,39672.84375,0.0,310.7015991210937,1.0,281.2935485839844,283.7796630859375,299.1012878417969,301.7797546386719,293.1499938964844,293.1499938964844,281.25,33728.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041521072387695,1.0,0.0,0.0,3.8430237770080566,3.843049287796021,9.854609288595384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.5283203125,0.0,1740.813720703125,1895.4371337890625,0.0,1643.673583984375,0.9465149641036988,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.3743047416210174,0.2569797337055206,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8920773863792419,0.2037021070718765,0.1930541694164276,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8336394429206848,0.1655140519142151,0.1160743311047554,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8747879862785339,0.1922117620706558,0.1822903305292129,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7591031789779663,0.1242802292108535,0.5618131756782532,284.8941955566406,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8966369628906,1.0,0.2924320995807647,1.0,1.0,0.7060638070106506,1.0,-1.5725034475326538,0.7360565662384033,0.8364468216896057,0.3749714195728302,0.9163260459899902,0.9163260459899902,0.0,36.37033081054688,49.0,39765.39453125,0.0,318.0033569335937,1.0,281.2560729980469,283.7545166015625,299.1102600097656,301.763916015625,293.1499938964844,293.1499938964844,280.95001220703125,37051.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098421454429626,1.0,0.0,0.0,3.8002912998199454,3.800317049026489,9.636671620683046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.1328125,0.0,1715.0819091796875,1895.4371337890625,0.0,1689.2744140625,0.9390479922294616,1.0,0.0,3.0,1.0,0.0
17660220,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745399117469787,0.2689829170703888,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811550140380859,0.2054199129343032,0.1947835981845855,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238319754600525,0.1665467172861099,0.1168732419610023,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639195561408997,0.1935734152793884,0.1836870610713958,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482340335845947,0.1241703033447265,0.5620059370994568,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.8612976074219,1.0,0.2975358366966247,1.0,1.0,0.7057639360427856,1.0,-1.5918575525283811,0.7457935810089111,0.846064031124115,0.3800460398197174,0.8005425930023193,0.8005425930023193,0.0,38.57216644287109,52.0,40212.6171875,0.0,333.4194641113281,1.0,280.95758056640625,283.7348327636719,299.117919921875,301.813232421875,293.1499938964844,293.1499938964844,281.25,44971.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209611535072327,1.0,0.0,0.0,3.4454987049102783,3.4455223083496094,7.921318569970026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.84326171875,0.0,1380.6962890625,1895.4371337890625,0.0,1779.9371337890625,0.868478000164032,1.0,0.0,3.0,1.0,0.0
17660280,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745399117469787,0.2689829170703888,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84149169921875,0.8811550140380859,0.2054199129343032,0.1947835981845855,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8238319754600525,0.1665467172861099,0.1168732419610023,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8639195561408997,0.1935734152793884,0.1836870610713958,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.7482340335845947,0.1241703033447265,0.5620059370994568,284.84283447265625,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.8612976074219,1.0,0.2975358366966247,1.0,1.0,0.7057639360427856,1.0,-1.5918575525283811,0.7457935810089111,0.846064031124115,0.3800460398197174,0.8005425930023193,0.8005425930023193,0.0,38.57216644287109,52.0,40212.6171875,0.0,333.4194641113281,1.0,280.95758056640625,283.7348327636719,299.117919921875,301.813232421875,293.1499938964844,293.1499938964844,281.25,44971.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209611535072327,1.0,0.0,0.0,3.4454987049102783,3.4455223083496094,7.921318569970026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.84326171875,0.0,1380.6962890625,1895.4371337890625,0.0,1779.9371337890625,0.868478000164032,1.0,0.0,3.0,1.0,0.0
17660340,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751628696918487,0.2807075083255768,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717794418334961,0.2078538686037063,0.1969558298587799,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152742981910706,0.1682552397251129,0.1179819926619529,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8546193838119507,0.195600226521492,0.1854877024888992,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386138439178467,0.1244122684001922,0.5628721117973328,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029548227787018,1.0,1.0,0.7054640650749207,1.0,-1.6130728721618652,0.7564619183540344,0.8566109538078308,0.3856222629547119,0.9660767316818236,0.9660767316818236,0.0,40.88238906860352,55.0,40427.140625,0.0,350.435302734375,1.0,281.2415771484375,283.8991394042969,299.0730895996094,301.6965026855469,293.1499938964844,293.1499938964844,280.95001220703125,31754.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087692618370056,1.0,0.0,0.0,3.639118432998657,3.63914155960083,8.836609595164191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.44384765625,0.0,1489.4232177734375,1895.4371337890625,0.0,1680.634033203125,0.8998938202857971,1.0,0.0,3.0,1.0,0.0
17660400,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751628696918487,0.2807075083255768,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717794418334961,0.2078538686037063,0.1969558298587799,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152742981910706,0.1682552397251129,0.1179819926619529,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8546193838119507,0.195600226521492,0.1854877024888992,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386138439178467,0.1244122684001922,0.5628721117973328,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.3557434082031,285.0503845214844,1.0,0.3029548227787018,1.0,1.0,0.7054640650749207,1.0,-1.6130728721618652,0.7564619183540344,0.8566109538078308,0.3856222629547119,0.9660767316818236,0.9660767316818236,0.0,40.88238906860352,55.0,40427.140625,0.0,350.435302734375,1.0,281.2415771484375,283.8991394042969,299.0730895996094,301.6965026855469,293.1499938964844,293.1499938964844,280.95001220703125,31754.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087692618370056,1.0,0.0,0.0,3.639118432998657,3.63914155960083,8.836609595164191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.44384765625,0.0,1489.4232177734375,1895.4371337890625,0.0,1680.634033203125,0.8998938202857971,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741747140884399,0.2930499315261841,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624817728996277,0.2098686099052429,0.1991195529699325,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062882423400879,0.1695513874292373,0.1190755069255828,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454657793045044,0.1972254663705825,0.1872770637273788,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292155027389526,0.1243917047977447,0.5637660026550293,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954162597656,1.0,0.308631956577301,1.0,1.0,0.7053564190864563,1.0,-1.6350234746932983,0.7674177289009094,0.8676057457923889,0.3913767337799072,0.8482764363288879,0.8482764363288879,0.0,43.40340042114258,58.0,41379.3359375,0.0,368.84088134765625,1.0,280.95782470703125,283.7363586425781,299.1739807128906,301.9250183105469,293.1499938964844,293.1499938964844,281.25,39267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223133444786072,1.0,0.0,0.0,3.5522007942199707,3.5522243976593018,8.419538630732859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.51220703125,0.0,1450.853515625,1895.4371337890625,0.0,1791.0970458984375,0.8856080770492554,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741747140884399,0.2930499315261841,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8624817728996277,0.2098686099052429,0.1991195529699325,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8062882423400879,0.1695513874292373,0.1190755069255828,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454657793045044,0.1972254663705825,0.1872770637273788,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292155027389526,0.1243917047977447,0.5637660026550293,284.8875732421875,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355407714844,284.8954162597656,1.0,0.308631956577301,1.0,1.0,0.7053564190864563,1.0,-1.6350234746932983,0.7674177289009094,0.8676057457923889,0.3913767337799072,0.8482764363288879,0.8482764363288879,0.0,43.40340042114258,58.0,41379.3359375,0.0,368.84088134765625,1.0,280.95782470703125,283.7363586425781,299.1739807128906,301.9250183105469,293.1499938964844,293.1499938964844,281.25,39267.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223133444786072,1.0,0.0,0.0,3.5522007942199707,3.5522243976593018,8.419538630732859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.51220703125,0.0,1450.853515625,1895.4371337890625,0.0,1791.0970458984375,0.8856080770492554,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731022775173187,0.3058184683322906,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535075187683105,0.2122339457273483,0.2012732177972793,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797061562538147,0.1711729317903518,0.1201566308736801,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366320133209229,0.1991665065288543,0.1890428066253662,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.719804584980011,0.1245071217417717,0.5642517805099487,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144324123859405,1.0,1.0,0.7052487730979919,1.0,-1.6569387912750244,0.7783635854721069,0.8785752654075623,0.3971274793148041,1.0,1.0,0.0,46.09785842895508,46.0,41486.86328125,0.0,388.1743469238281,1.0,281.2425842285156,283.9030456542969,299.1387023925781,301.82818603515625,293.1499938964844,293.1499938964844,280.95001220703125,31353.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144617438316345,1.0,0.0,0.0,3.729668855667114,3.729692935943604,9.28183510495728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.10302734375,0.0,1588.1026611328125,1895.4371337890625,0.0,1726.6976318359375,0.9198398590087892,1.0,0.0,3.0,1.0,0.0
