time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731022775173187,0.3058184683322906,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535075187683105,0.2122339457273483,0.2012732177972793,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.797061562538147,0.1711729317903518,0.1201566308736801,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366320133209229,0.1991665065288543,0.1890428066253662,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.719804584980011,0.1245071217417717,0.5642517805099487,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144324123859405,1.0,1.0,0.7052487730979919,1.0,-1.6569387912750244,0.7783635854721069,0.8785752654075623,0.3971274793148041,1.0,1.0,0.0,46.09785842895508,46.0,41486.86328125,0.0,388.1743469238281,1.0,281.2425842285156,283.9030456542969,299.1387023925781,301.82818603515625,293.1499938964844,293.1499938964844,280.95001220703125,31353.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144617438316345,1.0,0.0,0.0,3.729668855667114,3.729692935943604,9.28183510495728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.10302734375,0.0,1588.1026611328125,1895.4371337890625,0.0,1726.6976318359375,0.9198398590087892,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724198937416076,0.3068678081035614,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541231155395508,0.2133100777864456,0.2024123966693878,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974414825439453,0.1718779951333999,0.1207364499568939,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370304107666016,0.2000343650579452,0.1899799853563308,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191742062568665,0.1245079413056373,0.5646225214004517,284.9291381835937,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150098025798797,1.0,1.0,0.7051949501037598,1.0,-1.6618441343307495,0.7808020114898682,0.8810421824455261,0.3985157608985901,0.936198353767395,0.936198353767395,0.0,46.388214111328125,46.0,42465.9296875,0.0,391.6790161132813,1.0,280.9957275390625,283.7054748535156,299.22613525390625,302.0815734863281,293.1499938964844,293.1499938964844,280.95001220703125,33653.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244559526443481,1.0,0.0,0.0,3.772169828414917,3.772194623947144,9.494579558122496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.255859375,0.0,1655.23681640625,1895.4371337890625,0.0,1808.838623046875,0.9296420812606812,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720522224903106,0.3047564625740051,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572364449501038,0.2141421735286712,0.2032734602689743,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8002011775970459,0.172352135181427,0.1211195364594459,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397762775421143,0.2006673514842987,0.1906506419181823,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205414175987244,0.1243445500731468,0.5641193985939026,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.14892578125,297.30584716796875,284.87384033203125,1.0,0.314310222864151,1.0,1.0,0.7052134871482849,1.0,-1.6610097885131836,0.7803763151168823,0.8806334137916565,0.3983091413974762,0.876083254814148,0.876083254814148,0.0,45.98966217041016,34.0,42255.73828125,0.0,390.0925903320313,1.0,280.9567565917969,283.6890563964844,299.228515625,302.0466613769531,293.1499938964844,293.1499938964844,281.25,38314.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295199036598206,1.0,0.0,0.0,3.691561222076416,3.6915862560272217,9.093131438930868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.54931640625,0.0,1597.412353515625,1895.4371337890625,0.0,1851.0469970703125,0.9153221249580384,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.37553271651268,0.2914379239082336,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8726376295089722,0.2163384854793548,0.2050828337669372,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141098618507385,0.1738061606884002,0.1219458356499672,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538655042648315,0.2024216651916504,0.1920564472675323,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302318811416626,0.1243723407387733,0.5632049441337585,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096292614936828,1.0,1.0,0.7052506804466248,1.0,-1.648780107498169,0.774288535118103,0.8744915723800659,0.3950595557689667,1.0,1.0,0.0,43.39461898803711,37.0,41523.5078125,0.0,376.1451110839844,1.0,281.2431640625,283.8534240722656,299.17266845703125,301.8851318359375,293.1499938964844,293.1499938964844,280.95001220703125,32640.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194315195083618,1.0,0.0,0.0,3.8065476417541504,3.806572675704956,9.668426628195448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.935546875,0.0,1688.1932373046875,1895.4371337890625,0.0,1767.346435546875,0.9380245208740234,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9990000128746032,0.37553271651268,0.2914379239082336,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8726376295089722,0.2163384854793548,0.2050828337669372,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141098618507385,0.1738061606884002,0.1219458356499672,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538655042648315,0.2024216651916504,0.1920564472675323,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7302318811416626,0.1243723407387733,0.5632049441337585,285.041015625,284.95001220703125,301.2575378417969,296.20001220703125,299.1669311523437,297.3082580566406,285.03643798828125,1.0,0.3096292614936828,1.0,1.0,0.7052506804466248,1.0,-1.648780107498169,0.774288535118103,0.8744915723800659,0.3950595557689667,1.0,1.0,0.0,43.39461898803711,37.0,41523.5078125,0.0,376.1451110839844,1.0,281.2431640625,283.8534240722656,299.17266845703125,301.8851318359375,293.1499938964844,293.1499938964844,280.95001220703125,32640.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194315195083618,1.0,0.0,0.0,3.8065476417541504,3.806572675704956,9.668426628195448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.935546875,0.0,1688.1932373046875,1895.4371337890625,0.0,1767.346435546875,0.9380245208740234,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810846209526062,0.2824670672416687,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846470713615417,0.2181805968284607,0.2069327682256698,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239790201187134,0.1749266535043716,0.1228024661540985,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648117184638977,0.2038351893424987,0.1934952139854431,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.737328290939331,0.1243709251284599,0.5632331371307373,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073852360248565,1.0,1.0,0.7052878141403198,1.0,-1.6430124044418335,0.7714471220970154,0.8715653419494629,0.3933920562267303,0.8502339720726013,0.8502339720726013,0.0,41.75142288208008,40.0,41824.703125,0.0,368.4637756347656,1.0,280.957275390625,283.6732788085937,299.24639892578125,302.0419311523437,293.1499938964844,293.1499938964844,281.25,41017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293453812599182,1.0,0.0,0.0,3.6716830730438232,3.671708106994629,8.995465918815171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.22802734375,0.0,1595.19384765625,1895.4371337890625,0.0,1849.5859375,0.9128915667533876,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3810846209526062,0.2824670672416687,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.8846470713615417,0.2181805968284607,0.2069327682256698,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239790201187134,0.1749266535043716,0.1228024661540985,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8648117184638977,0.2038351893424987,0.1934952139854431,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.737328290939331,0.1243709251284599,0.5632331371307373,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1875915527344,297.316162109375,284.8506164550781,1.0,0.3073852360248565,1.0,1.0,0.7052878141403198,1.0,-1.6430124044418335,0.7714471220970154,0.8715653419494629,0.3933920562267303,0.8502339720726013,0.8502339720726013,0.0,41.75142288208008,40.0,41824.703125,0.0,368.4637756347656,1.0,280.957275390625,283.6732788085937,299.24639892578125,302.0419311523437,293.1499938964844,293.1499938964844,281.25,41017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293453812599182,1.0,0.0,0.0,3.6716830730438232,3.671708106994629,8.995465918815171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.22802734375,0.0,1595.19384765625,1895.4371337890625,0.0,1849.5859375,0.9128915667533876,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872040808200836,0.2781936824321747,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921657800674438,0.2205190062522888,0.2088995724916458,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298557996749878,0.1765146106481552,0.1237427815794944,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715342283248901,0.2056975066661834,0.1950289607048034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411777973175049,0.1247488483786583,0.5640630722045898,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068859875202179,1.0,1.0,0.704573392868042,1.0,-1.6442047357559204,0.7723473310470581,0.8718574047088623,0.3938765227794647,1.0,1.0,0.0,41.061500549316406,43.0,41404.52734375,0.0,367.1676330566406,1.0,281.24322509765625,283.8579406738281,299.2005615234375,301.8945617675781,293.1499938964844,293.1499938964844,280.95001220703125,32565.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163393497467041,1.0,0.0,0.0,3.7881405353546143,3.788165330886841,9.57514771471324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.2783203125,0.0,1665.68896484375,1895.4371337890625,0.0,1742.0086669921875,0.9339929223060608,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872040808200836,0.2781936824321747,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921657800674438,0.2205190062522888,0.2088995724916458,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298557996749878,0.1765146106481552,0.1237427815794944,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715342283248901,0.2056975066661834,0.1950289607048034,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411777973175049,0.1247488483786583,0.5640630722045898,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.2117004394531,297.3294372558594,285.0402526855469,1.0,0.3068859875202179,1.0,1.0,0.704573392868042,1.0,-1.6442047357559204,0.7723473310470581,0.8718574047088623,0.3938765227794647,1.0,1.0,0.0,41.061500549316406,43.0,41404.52734375,0.0,367.1676330566406,1.0,281.24322509765625,283.8579406738281,299.2005615234375,301.8945617675781,293.1499938964844,293.1499938964844,280.95001220703125,32565.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163393497467041,1.0,0.0,0.0,3.7881405353546143,3.788165330886841,9.57514771471324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.2783203125,0.0,1665.68896484375,1895.4371337890625,0.0,1742.0086669921875,0.9339929223060608,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917378783226013,0.2774766385555267,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959625959396362,0.2225109785795211,0.2109535634517669,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325979709625244,0.1777689307928085,0.1247400119900703,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747169375419617,0.2072277963161468,0.1966398209333419,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424613237380981,0.1250190138816833,0.5657247304916382,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078641593456268,1.0,1.0,0.7038589715957642,1.0,-1.6509349346160889,0.7760017514228821,0.874933123588562,0.3958646059036255,0.8594805598258972,0.8594805598258972,0.0,41.07352066040039,46.0,42048.4453125,0.0,370.7843322753906,1.0,280.95623779296875,283.6838684082031,299.290771484375,302.091552734375,293.1499938964844,293.1499938964844,281.25,40169.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274630069732666,1.0,0.0,0.0,3.6753876209259033,3.67541241645813,9.013626254272822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.0859375,0.0,1593.0107421875,1895.4371337890625,0.0,1833.8563232421875,0.913457453250885,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917378783226013,0.2774766385555267,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959625959396362,0.2225109785795211,0.2109535634517669,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325979709625244,0.1777689307928085,0.1247400119900703,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747169375419617,0.2072277963161468,0.1966398209333419,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424613237380981,0.1250190138816833,0.5657247304916382,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078641593456268,1.0,1.0,0.7038589715957642,1.0,-1.6509349346160889,0.7760017514228821,0.874933123588562,0.3958646059036255,0.8594805598258972,0.8594805598258972,0.0,41.07352066040039,46.0,42048.4453125,0.0,370.7843322753906,1.0,280.95623779296875,283.6838684082031,299.290771484375,302.091552734375,293.1499938964844,293.1499938964844,281.25,40169.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274630069732666,1.0,0.0,0.0,3.6753876209259033,3.67541241645813,9.013626254272822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.0859375,0.0,1593.0107421875,1895.4371337890625,0.0,1833.8563232421875,0.913457453250885,1.0,0.0,3.0,1.0,0.0
17661300,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3937885165214538,0.2786038219928741,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960680961608887,0.2236243635416031,0.211883082985878,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324392437934875,0.1785046458244323,0.1251700520515442,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745807409286499,0.2080947607755661,0.1973476856946945,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417289018630981,0.1251969933509826,0.5662375688552856,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.308784931898117,1.0,1.0,0.7035017609596252,1.0,-1.655384182929993,0.7783716320991516,0.8770126104354858,0.3971382677555084,0.964894473552704,0.964894473552704,0.0,41.345680236816406,46.0,41547.4921875,0.0,373.9342041015625,1.0,281.2024230957031,283.8715209960937,299.2281494140625,301.8905639648437,293.1499938964844,293.1499938964844,281.25,34759.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196391820907593,1.0,0.0,0.0,3.702929973602295,3.7029542922973633,9.149224524662714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.7783203125,0.0,1583.439697265625,1895.4371337890625,0.0,1769.0537109375,0.91891211271286,1.0,0.0,3.0,1.0,0.0
17661360,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959517478942871,0.2798150181770324,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964509963989258,0.2249471545219421,0.2130689769983291,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325679302215576,0.1794339120388031,0.1257766485214233,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8747105002403259,0.2091568112373352,0.1982926279306411,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412186861038208,0.1255106329917907,0.5674505829811096,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099878132343292,1.0,1.0,0.703321099281311,1.0,-1.6615796089172363,0.7815421223640442,0.8800374269485474,0.3988094627857208,1.0,1.0,0.0,41.667579650878906,49.0,41822.21875,0.0,378.1839599609375,1.0,281.24273681640625,283.87066650390625,299.2483825683594,301.9650573730469,293.1499938964844,293.1499938964844,280.95001220703125,32621.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169631719589233,1.0,0.0,0.0,3.804446458816528,3.804471254348755,9.657755981606897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.13720703125,0.0,1685.5340576171875,1895.4371337890625,0.0,1747.107666015625,0.9374707341194152,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983893990516662,0.28465735912323,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942633867263794,0.2269894033670425,0.2152201831340789,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302901387214661,0.1807181686162948,0.1268312484025955,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721426129341125,0.2107108235359192,0.19997438788414,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380502820014954,0.1257765293121338,0.5693925023078918,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130654692649841,1.0,1.0,0.7029597759246826,1.0,-1.6755927801132202,0.7886725664138794,0.886920154094696,0.4026164412498474,0.8887184262275696,0.8887184262275696,0.0,42.75600051879883,52.0,42763.2109375,0.0,388.9288635253906,1.0,280.9569702148437,283.6797790527344,299.3341979980469,302.1771850585937,293.1499938964844,293.1499938964844,281.25,38538.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301894426345825,1.0,0.0,0.0,3.748424768447876,3.74845027923584,9.37542381507228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.998046875,0.0,1664.96142578125,1895.4371337890625,0.0,1856.6558837890625,0.9284511804580688,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3983893990516662,0.28465735912323,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942633867263794,0.2269894033670425,0.2152201831340789,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302901387214661,0.1807181686162948,0.1268312484025955,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721426129341125,0.2107108235359192,0.19997438788414,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380502820014954,0.1257765293121338,0.5693925023078918,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.33599853515625,284.8822326660156,1.0,0.3130654692649841,1.0,1.0,0.7029597759246826,1.0,-1.6755927801132202,0.7886725664138794,0.886920154094696,0.4026164412498474,0.8887184262275696,0.8887184262275696,0.0,42.75600051879883,52.0,42763.2109375,0.0,388.9288635253906,1.0,280.9569702148437,283.6797790527344,299.3341979980469,302.1771850585937,293.1499938964844,293.1499938964844,281.25,38538.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301894426345825,1.0,0.0,0.0,3.748424768447876,3.74845027923584,9.37542381507228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.998046875,0.0,1664.96142578125,1895.4371337890625,0.0,1856.6558837890625,0.9284511804580688,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.400461882352829,0.2916449904441833,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898684978485107,0.2294163852930069,0.2173607349395752,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826155960559845,0.1823538690805435,0.1278731375932693,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674700260162354,0.2126058042049408,0.201629564166069,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331209778785706,0.1261628270149231,0.5708723068237305,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168387413024902,1.0,1.0,0.7025984525680542,1.0,-1.691564440727234,0.7967839241027832,0.8947805762290955,0.4069449007511139,1.0,1.0,0.0,44.2701530456543,55.0,42520.7890625,0.0,402.164306640625,1.0,281.2436218261719,283.8811340332031,299.2859191894531,302.0468444824219,293.1499938964844,293.1499938964844,280.95001220703125,33402.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214524149894714,1.0,0.0,0.0,3.851447343826294,3.851473093032837,9.89785803540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.265625,0.0,1748.54638671875,1895.4371337890625,0.0,1783.9881591796875,0.9485581517219543,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.400461882352829,0.2916449904441833,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898684978485107,0.2294163852930069,0.2173607349395752,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826155960559845,0.1823538690805435,0.1278731375932693,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674700260162354,0.2126058042049408,0.201629564166069,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331209778785706,0.1261628270149231,0.5708723068237305,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3323974609375,285.0872497558594,1.0,0.3168387413024902,1.0,1.0,0.7025984525680542,1.0,-1.691564440727234,0.7967839241027832,0.8947805762290955,0.4069449007511139,1.0,1.0,0.0,44.2701530456543,55.0,42520.7890625,0.0,402.164306640625,1.0,281.2436218261719,283.8811340332031,299.2859191894531,302.0468444824219,293.1499938964844,293.1499938964844,280.95001220703125,33402.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214524149894714,1.0,0.0,0.0,3.851447343826294,3.851473093032837,9.89785803540144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.265625,0.0,1748.54638671875,1895.4371337890625,0.0,1783.9881591796875,0.9485581517219543,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008974134922027,0.3000859916210174,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842650651931763,0.2314770817756652,0.2195625156164169,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209869861602783,0.183634877204895,0.1289495676755905,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616930246353149,0.2141534090042114,0.2033372819423675,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273275256156921,0.1263180077075958,0.5724687576293945,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211967647075653,1.0,1.0,0.7025817632675171,1.0,-1.7096023559570312,0.8057754039764404,0.9038269519805908,0.4117412269115448,0.9226891994476318,0.9226891994476318,0.0,46.11898040771485,58.0,43663.6328125,0.0,417.7913208007813,1.0,280.9556579589844,283.6744384765625,299.3674011230469,302.2651672363281,293.1499938964844,293.1499938964844,280.6499938964844,37293.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355335354804993,1.0,0.0,0.0,3.834780216217041,3.834806203842163,9.812376902118558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.3896484375,0.0,1758.7984619140625,1895.4371337890625,0.0,1901.6593017578125,0.9470657110214232,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4008974134922027,0.3000859916210174,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842650651931763,0.2314770817756652,0.2195625156164169,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8209869861602783,0.183634877204895,0.1289495676755905,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8616930246353149,0.2141534090042114,0.2033372819423675,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273275256156921,0.1263180077075958,0.5724687576293945,284.8957214355469,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211967647075653,1.0,1.0,0.7025817632675171,1.0,-1.7096023559570312,0.8057754039764404,0.9038269519805908,0.4117412269115448,0.9226891994476318,0.9226891994476318,0.0,46.11898040771485,58.0,43663.6328125,0.0,417.7913208007813,1.0,280.9556579589844,283.6744384765625,299.3674011230469,302.2651672363281,293.1499938964844,293.1499938964844,280.6499938964844,37293.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355335354804993,1.0,0.0,0.0,3.834780216217041,3.834806203842163,9.812376902118558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.3896484375,0.0,1758.7984619140625,1895.4371337890625,0.0,1901.6593017578125,0.9470657110214232,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994133174419403,0.3110566437244415,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757656216621399,0.2331254929304123,0.2212190479040146,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130844831466675,0.1845265030860901,0.1296459436416626,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532341122627258,0.2152929604053497,0.2045187801122665,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190442085266113,0.1260715872049331,0.5720037817955017,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258677423000335,1.0,1.0,0.70256507396698,1.0,-1.7264598608016968,0.8141764998435974,0.9122833609580994,0.4162357449531555,0.8143258094787598,0.8143258094787598,0.0,48.45489501953125,61.0,44057.51953125,0.0,434.457275390625,1.0,280.65728759765625,283.6548156738281,299.36309814453125,302.2974853515625,293.1499938964844,293.1499938964844,280.95001220703125,44187.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450947165489197,1.0,0.0,0.0,3.50093936920166,3.5009634494781494,8.178290045179892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.7607421875,0.0,1432.325439453125,1895.4371337890625,0.0,1983.1661376953125,0.8800668120384216,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994133174419403,0.3110566437244415,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757656216621399,0.2331254929304123,0.2212190479040146,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130844831466675,0.1845265030860901,0.1296459436416626,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532341122627258,0.2152929604053497,0.2045187801122665,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190442085266113,0.1260715872049331,0.5720037817955017,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838134765625,297.3028869628906,284.8678894042969,1.0,0.3258677423000335,1.0,1.0,0.70256507396698,1.0,-1.7264598608016968,0.8141764998435974,0.9122833609580994,0.4162357449531555,0.8143258094787598,0.8143258094787598,0.0,48.45489501953125,61.0,44057.51953125,0.0,434.457275390625,1.0,280.65728759765625,283.6548156738281,299.36309814453125,302.2974853515625,293.1499938964844,293.1499938964844,280.95001220703125,44187.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450947165489197,1.0,0.0,0.0,3.50093936920166,3.5009634494781494,8.178290045179892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.7607421875,0.0,1432.325439453125,1895.4371337890625,0.0,1983.1661376953125,0.8800668120384216,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989109396934509,0.3165600299835205,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718657493591309,0.2342705875635147,0.2221767306327819,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093289732933044,0.1852684468030929,0.1300820857286453,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493544459342957,0.2161542624235153,0.2052218466997146,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149407267570496,0.1260863095521927,0.5718567371368408,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28546142578125,297.2976989746094,285.0390930175781,1.0,0.328300803899765,1.0,1.0,0.7025567889213562,1.0,-1.735407471656799,0.8186386227607727,0.9167687892913818,0.4186182022094726,0.9230241775512696,0.9230241775512696,0.0,49.66524887084961,61.0,43787.1953125,0.0,443.3388671875,1.0,280.898681640625,283.8239440917969,299.2948608398437,302.0943298339844,293.1499938964844,293.1499938964844,280.95001220703125,35138.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364379167556763,1.0,0.0,0.0,3.564171552658081,3.564194679260254,8.476381481159478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.67529296875,0.0,1433.466796875,1895.4371337890625,0.0,1909.315185546875,0.8885595798492432,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985427320003509,0.3216056227684021,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.868844747543335,0.2355787307024002,0.2233974635601043,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.806326687335968,0.1861582100391388,0.130696952342987,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8463084101676941,0.2171687334775924,0.2061686217784881,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114273309707642,0.1262115687131881,0.5724143385887146,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880554199219,297.29547119140625,285.0445556640625,1.0,0.3308219313621521,1.0,1.0,0.7026500105857849,1.0,-1.745474934577942,0.8236163258552551,0.9218586087226868,0.4212723672389984,0.9704747200012208,0.9704747200012208,0.0,50.831485748291016,64.0,44167.76171875,0.0,452.8515930175781,1.0,280.9421081542969,283.8133239746094,299.3145446777344,302.1712951660156,293.1499938964844,293.1499938964844,280.6499938964844,32162.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334497570991516,1.0,0.0,0.0,3.679328441619873,3.679352045059204,9.032966090671836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.55908203125,0.0,1537.0989990234375,1895.4371337890625,0.0,1884.0628662109373,0.9092299342155457,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957657814025879,0.3327339291572571,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861793577671051,0.2375557422637939,0.2255390286445617,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991101741790771,0.1873338222503662,0.1317135393619537,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393095135688782,0.2186005413532257,0.2077855169773101,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703244686126709,0.1261142194271087,0.5729042887687683,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360083699226379,1.0,1.0,0.7028364539146423,1.0,-1.765159010887146,0.8333339095115662,0.9318251013755798,0.4265004098415375,0.855066180229187,0.855066180229187,0.0,53.40966796875,52.0,45115.5703125,0.0,472.6361389160156,1.0,280.6571044921875,283.65997314453125,299.3992004394531,302.38299560546875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74594646692276,1.0,0.0,0.0,3.583268642425537,3.583292484283448,8.567458849029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.4072265625,0.0,1484.40771484375,1895.4371337890625,0.0,1990.486572265625,0.8928518891334534,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957657814025879,0.3327339291572571,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.861793577671051,0.2375557422637939,0.2255390286445617,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991101741790771,0.1873338222503662,0.1317135393619537,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393095135688782,0.2186005413532257,0.2077855169773101,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.703244686126709,0.1261142194271087,0.5729042887687683,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.287109375,284.8978271484375,1.0,0.3360083699226379,1.0,1.0,0.7028364539146423,1.0,-1.765159010887146,0.8333339095115662,0.9318251013755798,0.4265004098415375,0.855066180229187,0.855066180229187,0.0,53.40966796875,52.0,45115.5703125,0.0,472.6361389160156,1.0,280.6571044921875,283.65997314453125,299.3992004394531,302.38299560546875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74594646692276,1.0,0.0,0.0,3.583268642425537,3.583292484283448,8.567458849029208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.4072265625,0.0,1484.40771484375,1895.4371337890625,0.0,1990.486572265625,0.8928518891334534,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940754234790802,0.3302945494651794,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664949536323547,0.239924281835556,0.2275823056697845,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030762076377869,0.1888642758131027,0.132650539278984,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431758880615234,0.2203761041164398,0.2092857211828231,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050524950027466,0.1262392103672027,0.5728590488433838,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353773951530456,1.0,1.0,0.7030228972434998,1.0,-1.7675697803497314,0.8344284892082214,0.9331412315368652,0.4271657466888428,1.0,1.0,0.0,52.98574447631836,40.0,44910.10546875,0.0,472.85748291015625,1.0,280.9429016113281,283.8075256347656,299.3566589355469,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31729.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380893230438232,1.0,0.0,0.0,3.752035856246948,3.7520601749420166,9.393496043230698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9150390625,0.0,1616.8304443359375,1895.4371337890625,0.0,1923.3248291015625,0.9251292943954468,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940754234790802,0.3302945494651794,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664949536323547,0.239924281835556,0.2275823056697845,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030762076377869,0.1888642758131027,0.132650539278984,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431758880615234,0.2203761041164398,0.2092857211828231,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050524950027466,0.1262392103672027,0.5728590488433838,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353773951530456,1.0,1.0,0.7030228972434998,1.0,-1.7675697803497314,0.8344284892082214,0.9331412315368652,0.4271657466888428,1.0,1.0,0.0,52.98574447631836,40.0,44910.10546875,0.0,472.85748291015625,1.0,280.9429016113281,283.8075256347656,299.3566589355469,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31729.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380893230438232,1.0,0.0,0.0,3.752035856246948,3.7520601749420166,9.393496043230698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9150390625,0.0,1616.8304443359375,1895.4371337890625,0.0,1923.3248291015625,0.9251292943954468,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953941464424133,0.3161852657794952,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881737470626831,0.2417441457509994,0.2294093966484069,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.816321849822998,0.1898821741342544,0.1334307342767715,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568060398101807,0.2216362059116363,0.2105731517076492,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154483199119568,0.1261383295059204,0.5724246501922607,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304213881492615,1.0,1.0,0.7032033801078796,1.0,-1.7547935247421265,0.8279855251312256,0.9268079996109008,0.4236669540405273,0.8501860499382019,0.8501860499382019,0.0,50.00982284545898,43.0,45176.91796875,0.0,456.0599670410156,1.0,280.6575012207031,283.616455078125,299.42242431640625,302.4316711425781,293.1499938964844,293.1499938964844,280.95001220703125,40220.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500009536743164,1.0,0.0,0.0,3.6427528858184814,3.642777681350708,8.854269140101678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.62744140625,0.0,1556.6329345703125,1895.4371337890625,0.0,2025.4593505859373,0.905869483947754,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3953941464424133,0.3161852657794952,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881737470626831,0.2417441457509994,0.2294093966484069,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.816321849822998,0.1898821741342544,0.1334307342767715,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8568060398101807,0.2216362059116363,0.2105731517076492,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154483199119568,0.1261383295059204,0.5724246501922607,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2935791015625,297.288818359375,284.85723876953125,1.0,0.3304213881492615,1.0,1.0,0.7032033801078796,1.0,-1.7547935247421265,0.8279855251312256,0.9268079996109008,0.4236669540405273,0.8501860499382019,0.8501860499382019,0.0,50.00982284545898,43.0,45176.91796875,0.0,456.0599670410156,1.0,280.6575012207031,283.616455078125,299.42242431640625,302.4316711425781,293.1499938964844,293.1499938964844,280.95001220703125,40220.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500009536743164,1.0,0.0,0.0,3.6427528858184814,3.642777681350708,8.854269140101678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.62744140625,0.0,1556.6329345703125,1895.4371337890625,0.0,2025.4593505859373,0.905869483947754,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010088145732879,0.3068303167819977,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933460712432861,0.2440356016159057,0.2312921732664108,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256210088729858,0.1913362294435501,0.134251058101654,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671508431434631,0.2233117371797561,0.2118944674730301,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222766280174255,0.1263318955898285,0.5723316073417664,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279687166213989,1.0,1.0,0.7033838629722595,1.0,-1.7482692003250122,0.8247056007385254,0.9235635995864868,0.4216759502887726,0.9785463213920592,0.9785463213920592,0.0,48.13835144042969,46.0,44483.1796875,0.0,446.52728271484375,1.0,280.9430236816406,283.7799377441406,299.3648376464844,302.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,32814.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379523515701294,1.0,0.0,0.0,3.751739263534546,3.7517635822296143,9.392010724695864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4736328125,0.0,1624.833251953125,1895.4371337890625,0.0,1922.1612548828125,0.9258015751838684,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010088145732879,0.3068303167819977,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933460712432861,0.2440356016159057,0.2312921732664108,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256210088729858,0.1913362294435501,0.134251058101654,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671508431434631,0.2233117371797561,0.2118944674730301,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222766280174255,0.1263318955898285,0.5723316073417664,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.2931823730469,297.2894897460937,285.0188293457031,1.0,0.3279687166213989,1.0,1.0,0.7033838629722595,1.0,-1.7482692003250122,0.8247056007385254,0.9235635995864868,0.4216759502887726,0.9785463213920592,0.9785463213920592,0.0,48.13835144042969,46.0,44483.1796875,0.0,446.52728271484375,1.0,280.9430236816406,283.7799377441406,299.3648376464844,302.2568054199219,293.1499938964844,293.1499938964844,280.6499938964844,32814.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379523515701294,1.0,0.0,0.0,3.751739263534546,3.7517635822296143,9.392010724695864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.4736328125,0.0,1624.833251953125,1895.4371337890625,0.0,1922.1612548828125,0.9258015751838684,1.0,0.0,3.0,1.0,0.0
