time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039155840873718,0.3038971126079559,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977402448654175,0.2450758069753646,0.2323763817548751,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290587067604065,0.1919634193181991,0.1347583383321762,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710362911224365,0.2240518927574157,0.2126867771148681,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246428728103638,0.1264059096574783,0.5728491544723511,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2935791015625,297.2917175292969,284.847900390625,1.0,0.3274657130241394,1.0,1.0,0.7034741044044495,1.0,-1.748230218887329,0.8246557712554932,0.923574447631836,0.4215991199016571,0.8767725229263306,0.8767725229263306,0.0,47.60575866699219,46.0,45167.07421875,0.0,444.9188537597656,1.0,280.6950988769531,283.5943298339844,299.4405822753906,302.4784851074219,293.1499938964844,293.1499938964844,280.6499938964844,36653.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448445558547974,1.0,0.0,0.0,3.740121841430664,3.7401468753814697,9.333935508948344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.80322265625,0.0,1640.7706298828125,1895.4371337890625,0.0,1981.018310546875,0.9235454201698304,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063349366188049,0.302604079246521,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001829028129578,0.2459261268377304,0.2332243621349334,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308189511299133,0.1924139410257339,0.1351040005683899,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730778694152832,0.2246106714010238,0.2132591307163238,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255768179893494,0.1263604611158371,0.5727881193161011,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273449242115021,1.0,1.0,0.7032598853111267,1.0,-1.7487239837646484,0.8249903917312622,0.9237335920333862,0.4217907190322876,0.8360891342163086,0.8360891342163086,0.0,47.38308334350586,49.0,44753.359375,0.0,444.5534362792969,1.0,280.656982421875,283.6358642578125,299.4351501464844,302.4097900390625,293.1499938964844,293.1499938964844,280.95001220703125,41451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466660141944885,1.0,0.0,0.0,3.580441236495972,3.58046555519104,8.553944326195051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.63720703125,0.0,1497.1591796875,1895.4371337890625,0.0,1996.6776123046875,0.8937280774116516,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115402996540069,0.3018898069858551,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036787748336792,0.2483640015125274,0.235309362411499,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332511782646179,0.1939875483512878,0.1360570788383484,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758309483528137,0.2263944596052169,0.2147470116615295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264384031295776,0.1266929805278778,0.5736332535743713,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281532227993011,1.0,1.0,0.7028314471244812,1.0,-1.7543108463287354,0.8279690742492676,0.9263417720794678,0.4234180450439453,0.9820455312728882,0.9820455312728882,0.0,47.37213516235352,52.0,44443.90625,0.0,447.8929138183594,1.0,280.9427490234375,283.79644775390625,299.3925476074219,302.2731628417969,293.1499938964844,293.1499938964844,280.6499938964844,32294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347545027732849,1.0,0.0,0.0,3.726250410079956,3.726274490356445,9.264827554034128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.53564453125,0.0,1591.3660888671875,1895.4371337890625,0.0,1895.0733642578125,0.9197186827659608,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115402996540069,0.3018898069858551,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036787748336792,0.2483640015125274,0.235309362411499,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332511782646179,0.1939875483512878,0.1360570788383484,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758309483528137,0.2263944596052169,0.2147470116615295,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264384031295776,0.1266929805278778,0.5736332535743713,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281532227993011,1.0,1.0,0.7028314471244812,1.0,-1.7543108463287354,0.8279690742492676,0.9263417720794678,0.4234180450439453,0.9820455312728882,0.9820455312728882,0.0,47.37213516235352,52.0,44443.90625,0.0,447.8929138183594,1.0,280.9427490234375,283.79644775390625,299.3925476074219,302.2731628417969,293.1499938964844,293.1499938964844,280.6499938964844,32294.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347545027732849,1.0,0.0,0.0,3.726250410079956,3.726274490356445,9.264827554034128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.53564453125,0.0,1591.3660888671875,1895.4371337890625,0.0,1895.0733642578125,0.9197186827659608,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144972264766693,0.3042565584182739,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039731621742249,0.2503286898136139,0.2373760342597961,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.833001434803009,0.1951150447130203,0.1369918584823608,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755367398262024,0.2277372777462005,0.216215893626213,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251693606376648,0.1268379837274551,0.5748721361160278,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301388025283813,1.0,1.0,0.7024030685424805,1.0,-1.7640069723129272,0.8329812288284302,0.9310257434844972,0.4262071847915649,0.8501523733139038,0.8501523733139038,0.0,48.004642486572266,55.0,45082.16796875,0.0,455.6872253417969,1.0,280.6568603515625,283.6405639648437,299.47216796875,302.46075439453125,293.1499938964844,293.1499938964844,280.95001220703125,40140.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745616614818573,1.0,0.0,0.0,3.6026527881622314,3.6026771068573,8.660403523208515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.63330078125,0.0,1511.70458984375,1895.4371337890625,0.0,1987.650634765625,0.8976609706878662,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4144972264766693,0.3042565584182739,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039731621742249,0.2503286898136139,0.2373760342597961,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.833001434803009,0.1951150447130203,0.1369918584823608,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755367398262024,0.2277372777462005,0.216215893626213,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251693606376648,0.1268379837274551,0.5748721361160278,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301388025283813,1.0,1.0,0.7024030685424805,1.0,-1.7640069723129272,0.8329812288284302,0.9310257434844972,0.4262071847915649,0.8501523733139038,0.8501523733139038,0.0,48.004642486572266,55.0,45082.16796875,0.0,455.6872253417969,1.0,280.6568603515625,283.6405639648437,299.47216796875,302.46075439453125,293.1499938964844,293.1499938964844,280.95001220703125,40140.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745616614818573,1.0,0.0,0.0,3.6026527881622314,3.6026771068573,8.660403523208515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.63330078125,0.0,1511.70458984375,1895.4371337890625,0.0,1987.650634765625,0.8976609706878662,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170237183570862,0.3089339137077331,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020281434059144,0.2527909576892853,0.2395261228084564,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309054970741272,0.196688026189804,0.1379763185977935,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873106837272644,0.2295156568288803,0.2177415043115615,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222195863723755,0.1271913200616836,0.5761099457740784,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330085277557373,1.0,1.0,0.7023882269859314,1.0,-1.7767016887664795,0.8393197655677795,0.9373819231987,0.429628849029541,1.0,1.0,0.0,49.127906799316406,58.0,44965.10546875,0.0,466.9023132324219,1.0,280.9429626464844,283.8045349121094,299.4301147460937,302.3396911621094,293.1499938964844,293.1499938964844,280.6499938964844,31923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360647916793823,1.0,0.0,0.0,3.75898790359497,3.759012222290039,9.42833821682143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0107421875,0.0,1626.4278564453125,1895.4371337890625,0.0,1906.1552734375,0.9269281029701232,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170237183570862,0.3089339137077331,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020281434059144,0.2527909576892853,0.2395261228084564,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309054970741272,0.196688026189804,0.1379763185977935,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.873106837272644,0.2295156568288803,0.2177415043115615,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222195863723755,0.1271913200616836,0.5761099457740784,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330085277557373,1.0,1.0,0.7023882269859314,1.0,-1.7767016887664795,0.8393197655677795,0.9373819231987,0.429628849029541,1.0,1.0,0.0,49.127906799316406,58.0,44965.10546875,0.0,466.9023132324219,1.0,280.9429626464844,283.8045349121094,299.4301147460937,302.3396911621094,293.1499938964844,293.1499938964844,280.6499938964844,31923.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360647916793823,1.0,0.0,0.0,3.75898790359497,3.759012222290039,9.42833821682143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0107421875,0.0,1626.4278564453125,1895.4371337890625,0.0,1906.1552734375,0.9269281029701232,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175374507904053,0.315652847290039,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980891108512878,0.2547532320022583,0.241638496518135,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271352052688599,0.1977909356355667,0.1389283090829849,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688018321990967,0.2308305650949478,0.2192301005125045,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178075313568115,0.1272736489772796,0.5773265361785889,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365998864173889,1.0,1.0,0.7023733854293823,1.0,-1.7916969060897827,0.8467874526977539,0.944909393787384,0.4337198138236999,0.8745444416999817,0.8745444416999817,0.0,50.699344635009766,61.0,45893.75390625,0.0,481.0835876464844,1.0,280.6563720703125,283.6270446777344,299.5086364746094,302.5451965332031,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489331364631653,1.0,0.0,0.0,3.685368537902832,3.6853933334350586,9.062648018698384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.55322265625,0.0,1594.656982421875,1895.4371337890625,0.0,2016.228271484375,0.91488379240036,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175374507904053,0.315652847290039,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980891108512878,0.2547532320022583,0.241638496518135,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271352052688599,0.1977909356355667,0.1389283090829849,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8688018321990967,0.2308305650949478,0.2192301005125045,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178075313568115,0.1272736489772796,0.5773265361785889,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365998864173889,1.0,1.0,0.7023733854293823,1.0,-1.7916969060897827,0.8467874526977539,0.944909393787384,0.4337198138236999,0.8745444416999817,0.8745444416999817,0.0,50.699344635009766,61.0,45893.75390625,0.0,481.0835876464844,1.0,280.6563720703125,283.6270446777344,299.5086364746094,302.5451965332031,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489331364631653,1.0,0.0,0.0,3.685368537902832,3.6853933334350586,9.062648018698384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.55322265625,0.0,1594.656982421875,1895.4371337890625,0.0,2016.228271484375,0.91488379240036,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175106287002563,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.895173966884613,0.2558614313602447,0.2425733357667923,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244373798370361,0.1984539926052093,0.1393193006515503,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.865765392780304,0.2315929979085922,0.2198547422885894,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147747874259949,0.1273389607667923,0.5774555802345276,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385767638683319,1.0,1.0,0.7023659944534302,1.0,-1.7992758750915527,0.8505659699440002,0.9487099051475524,0.4357784390449524,0.9818311333656312,0.9818311333656312,0.0,51.66324615478516,61.0,45463.1640625,0.0,488.8541564941406,1.0,280.9029235839844,283.80670166015625,299.446533203125,302.3476257324219,293.1499938964844,293.1499938964844,280.95001220703125,34038.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425065636634827,1.0,0.0,0.0,3.726712942123413,3.726737499237061,9.267128575629612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.923828125,0.0,1605.2210693359375,1895.4371337890625,0.0,1960.98095703125,0.9234346747398376,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175074100494385,0.3237988948822021,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929668664932251,0.2571879029273987,0.2437816858291626,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223726153373718,0.1993108838796615,0.1398924738168716,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8634060621261597,0.2325519770383834,0.2207247763872146,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122379541397095,0.1275428086519241,0.5782719850540161,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406928479671478,1.0,1.0,0.7025063633918762,1.0,-1.8081364631652832,0.8549222946166992,0.9532141089439392,0.4381303787231445,1.0,1.0,0.0,52.6055793762207,64.0,45789.234375,0.0,497.44671630859375,1.0,280.9429626464844,283.8109130859375,299.4632873535156,302.4233703613281,293.1499938964844,293.1499938964844,280.6499938964844,32797.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409363389015198,1.0,0.0,0.0,3.815449714660645,3.815474987030029,9.71370241131808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6025390625,0.0,1700.1005859375,1895.4371337890625,0.0,1947.565185546875,0.940097153186798,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.415188580751419,0.3328891396522522,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872215151786804,0.2592005729675293,0.2459520548582077,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169941902160645,0.2003860473632812,0.1408450752496719,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574557304382324,0.2338370233774185,0.222211480140686,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139179229736,0.1276602298021316,0.5795985460281372,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452145159244537,1.0,1.0,0.7027872204780579,1.0,-1.8261798620224,0.8637787699699402,0.9624011516571044,0.4429575204849243,0.9082397818565368,0.9082397818565368,0.0,54.77886581420898,67.0,47056.3359375,0.0,515.9725952148438,1.0,280.65582275390625,283.6232604980469,299.53973388671875,302.643798828125,293.1499938964844,293.1499938964844,280.3500061035156,37651.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547697424888611,1.0,0.0,0.0,3.784785747528076,3.784811496734619,9.55819587034057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.369140625,0.0,1701.1697998046875,1895.4371337890625,0.0,2066.8564453125,0.9362117052078248,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.415188580751419,0.3328891396522522,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872215151786804,0.2592005729675293,0.2459520548582077,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169941902160645,0.2003860473632812,0.1408450752496719,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8574557304382324,0.2338370233774185,0.222211480140686,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060139179229736,0.1276602298021316,0.5795985460281372,284.8910522460937,284.95001220703125,301.4591979980469,296.4927062988281,299.2608337402344,297.27764892578125,284.8956298828125,1.0,0.3452145159244537,1.0,1.0,0.7027872204780579,1.0,-1.8261798620224,0.8637787699699402,0.9624011516571044,0.4429575204849243,0.9082397818565368,0.9082397818565368,0.0,54.77886581420898,67.0,47056.3359375,0.0,515.9725952148438,1.0,280.65582275390625,283.6232604980469,299.53973388671875,302.643798828125,293.1499938964844,293.1499938964844,280.3500061035156,37651.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547697424888611,1.0,0.0,0.0,3.784785747528076,3.784811496734619,9.55819587034057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.369140625,0.0,1701.1697998046875,1895.4371337890625,0.0,2066.8564453125,0.9362117052078248,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410694807767868,0.3437555134296417,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796073198318481,0.2609192132949829,0.2476476579904556,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.80964595079422,0.2011217921972274,0.1414248496294021,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497563004493713,0.2347624599933624,0.2231801450252533,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275521367788314,0.5796183943748474,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499363660812378,1.0,1.0,0.7030680775642395,1.0,-1.8431469202041624,0.8721027970314026,0.97104412317276,0.4474917948246002,0.8194028735160828,0.8194028735160828,0.0,57.34233474731445,55.0,47553.5078125,0.0,535.3319702148438,1.0,280.357666015625,283.61651611328125,299.5349426269531,302.68316650390625,293.1499938964844,293.1499938964844,280.6499938964844,43065.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642272710800171,1.0,0.0,0.0,3.479298114776612,3.4793217182159424,8.077493021119153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.2685546875,0.0,1401.808349609375,1895.4371337890625,0.0,2149.751708984375,0.8746556639671326,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410694807767868,0.3437555134296417,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796073198318481,0.2609192132949829,0.2476476579904556,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.80964595079422,0.2011217921972274,0.1414248496294021,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497563004493713,0.2347624599933624,0.2231801450252533,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980504393577576,0.1275521367788314,0.5796183943748474,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.2462463378906,297.2610168457031,284.88262939453125,1.0,0.3499363660812378,1.0,1.0,0.7030680775642395,1.0,-1.8431469202041624,0.8721027970314026,0.97104412317276,0.4474917948246002,0.8194028735160828,0.8194028735160828,0.0,57.34233474731445,55.0,47553.5078125,0.0,535.3319702148438,1.0,280.357666015625,283.61651611328125,299.5349426269531,302.68316650390625,293.1499938964844,293.1499938964844,280.6499938964844,43065.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642272710800171,1.0,0.0,0.0,3.479298114776612,3.4793217182159424,8.077493021119153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.2685546875,0.0,1401.808349609375,1895.4371337890625,0.0,2149.751708984375,0.8746556639671326,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087885916233063,0.3401976227760315,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853564262390137,0.2634487152099609,0.2498107105493545,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139880299568176,0.2025609761476516,0.1422819048166275,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542676568031311,0.2363891452550888,0.2245137989521026,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426189422607,0.1277985423803329,0.5801144242286682,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489735424518585,1.0,1.0,0.7035592198371887,1.0,-1.844712734222412,0.8726373314857483,0.9720754027366638,0.4478334188461303,0.9485642910003662,0.9485642910003662,0.0,56.6616439819336,43.0,47310.39453125,0.0,534.2498779296875,1.0,280.64208984375,283.7452392578125,299.4869689941406,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32571.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536575198173523,1.0,0.0,0.0,3.648530244827272,3.6485536098480233,8.882376505425782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2685546875,0.0,1505.8900146484375,1895.4371337890625,0.0,2057.1767578125,0.9023195505142212,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4087885916233063,0.3401976227760315,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853564262390137,0.2634487152099609,0.2498107105493545,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8139880299568176,0.2025609761476516,0.1422819048166275,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542676568031311,0.2363891452550888,0.2245137989521026,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008426189422607,0.1277985423803329,0.5801144242286682,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.2404479980469,297.2630310058594,285.0204467773437,1.0,0.3489735424518585,1.0,1.0,0.7035592198371887,1.0,-1.844712734222412,0.8726373314857483,0.9720754027366638,0.4478334188461303,0.9485642910003662,0.9485642910003662,0.0,56.6616439819336,43.0,47310.39453125,0.0,534.2498779296875,1.0,280.64208984375,283.7452392578125,299.4869689941406,302.548828125,293.1499938964844,293.1499938964844,280.3500061035156,32571.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536575198173523,1.0,0.0,0.0,3.648530244827272,3.6485536098480233,8.882376505425782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2685546875,0.0,1505.8900146484375,1895.4371337890625,0.0,2057.1767578125,0.9023195505142212,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101219773292541,0.3253859877586365,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013398885726928,0.2653859257698059,0.2517220973968506,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266699910163879,0.2034497410058975,0.1429529637098312,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683075308799744,0.2374716699123382,0.2256063371896743,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117994427680969,0.127804696559906,0.580041229724884,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438093066215515,1.0,1.0,0.7040503621101379,1.0,-1.831262469291687,0.8657112717628479,0.9655511975288392,0.4439932405948639,0.8177300691604614,0.8177300691604614,0.0,53.4371337890625,46.0,47276.7109375,0.0,515.1524658203125,1.0,280.3576965332031,283.6202087402344,299.5484313964844,302.6865234375,293.1499938964844,293.1499938964844,280.6499938964844,41545.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626572847366333,1.0,0.0,0.0,3.455744981765747,3.45576810836792,7.968502018229628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.26416015625,0.0,1366.88134765625,1895.4371337890625,0.0,2135.92041015625,0.8668305277824402,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101219773292541,0.3253859877586365,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013398885726928,0.2653859257698059,0.2517220973968506,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266699910163879,0.2034497410058975,0.1429529637098312,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683075308799744,0.2374716699123382,0.2256063371896743,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117994427680969,0.127804696559906,0.580041229724884,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328186035156,297.2629699707031,284.8818054199219,1.0,0.3438093066215515,1.0,1.0,0.7040503621101379,1.0,-1.831262469291687,0.8657112717628479,0.9655511975288392,0.4439932405948639,0.8177300691604614,0.8177300691604614,0.0,53.4371337890625,46.0,47276.7109375,0.0,515.1524658203125,1.0,280.3576965332031,283.6202087402344,299.5484313964844,302.6865234375,293.1499938964844,293.1499938964844,280.6499938964844,41545.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626572847366333,1.0,0.0,0.0,3.455744981765747,3.45576810836792,7.968502018229628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.26416015625,0.0,1366.88134765625,1895.4371337890625,0.0,2135.92041015625,0.8668305277824402,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4125898480415344,0.3197571039199829,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080355167388916,0.2665495574474334,0.2526240646839142,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.831701934337616,0.2040676921606063,0.1432507783174514,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740540146827698,0.2381779551506042,0.2260949164628982,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.715868353843689,0.1279160529375076,0.579938530921936,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2317199707031,297.26739501953125,285.02764892578125,1.0,0.3422631025314331,1.0,1.0,0.7042959928512573,1.0,-1.8263977766036987,0.863210916519165,0.9631868600845336,0.4424546957015991,0.9098438620567322,0.9098438620567322,0.0,52.24753952026367,46.0,46672.58203125,0.0,508.2407531738281,1.0,280.5972595214844,283.77264404296875,299.48553466796875,302.4725036621094,293.1499938964844,293.1499938964844,280.6499938964844,34730.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542266845703125,1.0,0.0,0.0,3.503643035888672,3.5036654472351074,8.19092633719265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.9619140625,0.0,1367.234130859375,1895.4371337890625,0.0,2062.128173828125,0.8743943572044373,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156180620193481,0.3153401613235473,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143176674842834,0.2678688168525696,0.2537923455238342,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361827731132507,0.2048254311084747,0.1437267810106277,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791409730911255,0.2390256971120834,0.2268227189779281,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.719325840473175,0.1281353086233139,0.5805973410606384,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325439453125,297.2746276855469,285.0105285644531,1.0,0.3412469327449798,1.0,1.0,0.7042177319526672,1.0,-1.8247305154800413,0.8624154925346375,0.962315022945404,0.4419879913330078,0.9339465498924256,0.9339465498924256,0.0,51.37751007080078,49.0,46782.72265625,0.0,504.4435119628906,1.0,280.6415710449219,283.74664306640625,299.5009155273437,302.53192138671875,293.1499938964844,293.1499938964844,280.3500061035156,32617.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506221532821655,1.0,0.0,0.0,3.604828357696533,3.604851484298706,8.670866122884036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.515625,0.0,1458.49609375,1895.4371337890625,0.0,2030.8363037109373,0.8925319910049438,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420575201511383,0.3108037114143371,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922230064868927,0.2698632478713989,0.2558106184005737,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413528800010681,0.2057513147592544,0.1444647014141082,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850443959236145,0.2401296943426132,0.2279912680387497,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257225990295,0.1282525956630706,0.5814143419265747,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405470848083496,1.0,1.0,0.7040612101554871,1.0,-1.8249752521514893,0.8626130819320679,0.9623621702194214,0.4420920014381408,0.8154887557029724,0.8154887557029724,0.0,50.540283203125,52.0,46896.40234375,0.0,502.00299072265625,1.0,280.35809326171875,283.6381530761719,299.5653686523437,302.6725158691406,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586485743522644,1.0,0.0,0.0,3.4097330570220947,3.4097557067871094,7.7577192314493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3798828125,0.0,1318.4217529296875,1895.4371337890625,0.0,2100.7294921875,0.8568484783172607,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.420575201511383,0.3108037114143371,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922230064868927,0.2698632478713989,0.2558106184005737,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413528800010681,0.2057513147592544,0.1444647014141082,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850443959236145,0.2401296943426132,0.2279912680387497,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229257225990295,0.1282525956630706,0.5814143419265747,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2298889160156,297.27947998046875,284.8935546875,1.0,0.3405470848083496,1.0,1.0,0.7040612101554871,1.0,-1.8249752521514893,0.8626130819320679,0.9623621702194214,0.4420920014381408,0.8154887557029724,0.8154887557029724,0.0,50.540283203125,52.0,46896.40234375,0.0,502.00299072265625,1.0,280.35809326171875,283.6381530761719,299.5653686523437,302.6725158691406,293.1499938964844,293.1499938964844,280.6499938964844,41221.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586485743522644,1.0,0.0,0.0,3.4097330570220947,3.4097557067871094,7.7577192314493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.3798828125,0.0,1318.4217529296875,1895.4371337890625,0.0,2100.7294921875,0.8568484783172607,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257225394248962,0.3098583221435547,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264411330223083,0.2724299728870392,0.2580356001853943,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437623977661133,0.207178309559822,0.1453316956758499,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877339363098145,0.2417245060205459,0.2293222695589065,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285950392484665,0.5824968218803406,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413026034832001,1.0,1.0,0.7039047479629517,1.0,-1.8304462432861328,0.8654149174690247,0.9650313854217528,0.4436162710189819,0.9383069276809692,0.9383069276809692,0.0,50.48835754394531,55.0,46655.72265625,0.0,505.4275817871094,1.0,280.6412048339844,283.7542724609375,299.5257263183594,302.544189453125,293.1499938964844,293.1499938964844,280.3500061035156,32078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476010918617249,1.0,0.0,0.0,3.586097717285156,3.586120367050171,8.580992130191589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.88671875,0.0,1434.402099609375,1895.4371337890625,0.0,2004.7333984375,0.8879119157791138,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257225394248962,0.3098583221435547,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264411330223083,0.2724299728870392,0.2580356001853943,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437623977661133,0.207178309559822,0.1453316956758499,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877339363098145,0.2417245060205459,0.2293222695589065,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240302562713623,0.1285950392484665,0.5824968218803406,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413026034832001,1.0,1.0,0.7039047479629517,1.0,-1.8304462432861328,0.8654149174690247,0.9650313854217528,0.4436162710189819,0.9383069276809692,0.9383069276809692,0.0,50.48835754394531,55.0,46655.72265625,0.0,505.4275817871094,1.0,280.6412048339844,283.7542724609375,299.5257263183594,302.544189453125,293.1499938964844,293.1499938964844,280.3500061035156,32078.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476010918617249,1.0,0.0,0.0,3.586097717285156,3.586120367050171,8.580992130191589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.88671875,0.0,1434.402099609375,1895.4371337890625,0.0,2004.7333984375,0.8879119157791138,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.428743302822113,0.3123664855957031,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264751672744752,0.2744592130184173,0.260148823261261,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430503010749817,0.2081092894077301,0.1461187452077865,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869075775146484,0.2428275048732757,0.2305506318807602,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225609421730042,0.1286702156066894,0.5833930373191833,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.343214750289917,1.0,1.0,0.7039505839347839,1.0,-1.8394908905029297,0.8698998689651489,0.969590961933136,0.446078360080719,0.824347972869873,0.824347972869873,0.0,51.15589141845703,58.0,47121.76171875,0.0,513.4855346679688,1.0,280.35809326171875,283.6356506347656,299.5941162109375,302.7102355957031,293.1499938964844,293.1499938964844,280.6499938964844,40312.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574752569198608,1.0,0.0,0.0,3.4291436672210693,3.429166555404663,7.846296057323343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9990234375,0.0,1331.3699951171875,1895.4371337890625,0.0,2090.46484375,0.8601938486099243,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.428743302822113,0.3123664855957031,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264751672744752,0.2744592130184173,0.260148823261261,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430503010749817,0.2081092894077301,0.1461187452077865,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869075775146484,0.2428275048732757,0.2305506318807602,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225609421730042,0.1286702156066894,0.5833930373191833,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.343214750289917,1.0,1.0,0.7039505839347839,1.0,-1.8394908905029297,0.8698998689651489,0.969590961933136,0.446078360080719,0.824347972869873,0.824347972869873,0.0,51.15589141845703,58.0,47121.76171875,0.0,513.4855346679688,1.0,280.35809326171875,283.6356506347656,299.5941162109375,302.7102355957031,293.1499938964844,293.1499938964844,280.6499938964844,40312.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574752569198608,1.0,0.0,0.0,3.4291436672210693,3.429166555404663,7.846296057323343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.9990234375,0.0,1331.3699951171875,1895.4371337890625,0.0,2090.46484375,0.8601938486099243,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310998320579529,0.3169439136981964,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243836998939514,0.2770555317401886,0.2624340057373047,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407907485961914,0.2095301300287246,0.1470071822404861,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842766284942627,0.2444110512733459,0.2319057434797287,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197137475013733,0.1290008425712585,0.5845452547073364,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460060060024261,1.0,1.0,0.703996479511261,1.0,-1.851805686950684,0.8760160207748413,0.9757896065711976,0.449418693780899,0.9585198163986206,0.9585198163986206,0.0,52.29004669189453,61.0,47138.4375,0.0,525.2835693359375,1.0,280.6416931152344,283.7592163085937,299.5542907714844,302.59832763671875,293.1499938964844,293.1499938964844,280.3500061035156,31563.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485197186470032,1.0,0.0,0.0,3.618310928344727,3.61833381652832,8.735847245588957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.98828125,0.0,1465.2889404296875,1895.4371337890625,0.0,2012.6585693359373,0.8948163986206055,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4310998320579529,0.3169439136981964,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243836998939514,0.2770555317401886,0.2624340057373047,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407907485961914,0.2095301300287246,0.1470071822404861,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842766284942627,0.2444110512733459,0.2319057434797287,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197137475013733,0.1290008425712585,0.5845452547073364,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.2277526855469,297.29376220703125,285.0350646972656,1.0,0.3460060060024261,1.0,1.0,0.703996479511261,1.0,-1.851805686950684,0.8760160207748413,0.9757896065711976,0.449418693780899,0.9585198163986206,0.9585198163986206,0.0,52.29004669189453,61.0,47138.4375,0.0,525.2835693359375,1.0,280.6416931152344,283.7592163085937,299.5542907714844,302.59832763671875,293.1499938964844,293.1499938964844,280.3500061035156,31563.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485197186470032,1.0,0.0,0.0,3.618310928344727,3.61833381652832,8.735847245588957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.98828125,0.0,1465.2889404296875,1895.4371337890625,0.0,2012.6585693359373,0.8948163986206055,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314465820789337,0.3197855949401855,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228438138961792,0.2781736254692077,0.2636544406414032,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393149375915527,0.210075244307518,0.1475004255771637,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825547099113464,0.2450420707464218,0.232652872800827,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180182933807373,0.1291076987981796,0.5854231119155884,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.2241516113281,297.2881774902344,284.8725280761719,1.0,0.3476925194263458,1.0,1.0,0.7040194272994995,1.0,-1.8592267036437988,0.8796988129615784,0.9795278906822203,0.4514565169811249,0.866250216960907,0.866250216960907,0.0,52.997215270996094,61.0,48081.15234375,0.0,532.537109375,1.0,280.3978881835937,283.5807800292969,299.62872314453125,302.8383178710937,293.1499938964844,293.1499938964844,280.3500061035156,35560.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756989598274231,1.0,0.0,0.0,3.6246871948242174,3.62471079826355,8.766663768255967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.330078125,0.0,1501.9261474609375,1895.4371337890625,0.0,2086.22021484375,0.8969477415084839,1.0,0.0,3.0,1.0,0.0
