time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4309886395931244,0.3236053884029388,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198883771896362,0.2790989279747009,0.2646052837371826,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367475867271423,0.2104409784078598,0.147812470793724,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796371817588806,0.2454895675182342,0.2331544160842895,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.71539705991745,0.129115954041481,0.58572918176651,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.27734375,284.8999328613281,1.0,0.3495042026042938,1.0,1.0,0.704209566116333,1.0,-1.866299748420716,0.8831402659416199,0.9831594824790956,0.4533316195011139,0.8430559635162354,0.8430559635162354,0.0,53.88923645019531,64.0,47977.2734375,0.0,540.1923217773438,1.0,280.3580627441406,283.6220703125,299.6228942871094,302.78814697265625,293.1499938964844,293.1499938964844,280.6499938964844,39325.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606525421142578,1.0,0.0,0.0,3.506587266921997,3.50661039352417,8.204697792280058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.8583984375,0.0,1403.295166015625,1895.4371337890625,0.0,2118.299072265625,0.876182496547699,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302895665168762,0.331297904253006,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146909713745116,0.2817174792289734,0.2669224441051483,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832183837890625,0.2118419408798217,0.1486975997686386,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743630647659302,0.2470483034849167,0.2345004975795745,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104400992393494,0.1295105665922165,0.5872601866722107,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.27032470703125,285.0496826171875,1.0,0.3535186648368835,1.0,1.0,0.7045897841453552,1.0,-1.882834315299988,0.8912110924720764,0.9916232228279114,0.4577073752880096,0.9897939562797546,0.9897939562797546,0.0,55.76692199707031,67.0,48127.25390625,0.0,557.6318969726562,1.0,280.64239501953125,283.7608337402344,299.5804138183594,302.6836242675781,293.1499938964844,293.1499938964844,280.3500061035156,31390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536760568618774,1.0,0.0,0.0,3.692708730697632,3.692732334136963,9.098785085370764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1728515625,0.0,1546.3145751953125,1895.4371337890625,0.0,2057.338134765625,0.9115076065063475,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4302895665168762,0.331297904253006,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146909713745116,0.2817174792289734,0.2669224441051483,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.832183837890625,0.2118419408798217,0.1486975997686386,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743630647659302,0.2470483034849167,0.2345004975795745,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104400992393494,0.1295105665922165,0.5872601866722107,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.27032470703125,285.0496826171875,1.0,0.3535186648368835,1.0,1.0,0.7045897841453552,1.0,-1.882834315299988,0.8912110924720764,0.9916232228279114,0.4577073752880096,0.9897939562797546,0.9897939562797546,0.0,55.76692199707031,67.0,48127.25390625,0.0,557.6318969726562,1.0,280.64239501953125,283.7608337402344,299.5804138183594,302.6836242675781,293.1499938964844,293.1499938964844,280.3500061035156,31390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536760568618774,1.0,0.0,0.0,3.692708730697632,3.692732334136963,9.098785085370764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1728515625,0.0,1546.3145751953125,1895.4371337890625,0.0,2057.338134765625,0.9115076065063475,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273641705513,0.3402580022811889,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084332585334778,0.2837685644626617,0.2691438794136047,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267104625701904,0.2127204835414886,0.149510309100151,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681082725524902,0.2480922043323516,0.2357561588287353,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044662833213806,0.1296451389789581,0.5887483954429626,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579499423503876,1.0,1.0,0.7049700617790222,1.0,-1.900532364845276,0.8998531699180603,1.0006792545318604,0.4624465703964233,0.8672841787338257,0.8672841787338257,0.0,57.96809005737305,70.0,49153.98828125,0.0,577.2291259765625,1.0,280.3568115234375,283.5950622558594,299.64678955078125,302.8868713378906,293.1499938964844,293.1499938964844,280.6499938964844,38622.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674049139022827,1.0,0.0,0.0,3.621735811233521,3.6217598915100098,8.752393227950961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.94287109375,0.0,1521.417724609375,1895.4371337890625,0.0,2177.828857421875,0.9007046222686768,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273641705513,0.3402580022811889,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084332585334778,0.2837685644626617,0.2691438794136047,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267104625701904,0.2127204835414886,0.149510309100151,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681082725524902,0.2480922043323516,0.2357561588287353,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044662833213806,0.1296451389789581,0.5887483954429626,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109375,297.2591247558594,284.8926086425781,1.0,0.3579499423503876,1.0,1.0,0.7049700617790222,1.0,-1.900532364845276,0.8998531699180603,1.0006792545318604,0.4624465703964233,0.8672841787338257,0.8672841787338257,0.0,57.96809005737305,70.0,49153.98828125,0.0,577.2291259765625,1.0,280.3568115234375,283.5950622558594,299.64678955078125,302.8868713378906,293.1499938964844,293.1499938964844,280.6499938964844,38622.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674049139022827,1.0,0.0,0.0,3.621735811233521,3.6217598915100098,8.752393227950961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.94287109375,0.0,1521.417724609375,1895.4371337890625,0.0,2177.828857421875,0.9007046222686768,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.42428058385849,0.3498670756816864,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022388458251952,0.2863656282424927,0.2714473307132721,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210158348083496,0.2140576839447021,0.1503578424453735,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861670732498169,0.2495862692594528,0.2370502799749374,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981036067008972,0.1299521774053573,0.5900499820709229,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626398146152496,1.0,1.0,0.705586314201355,1.0,-1.918969988822937,0.9087734222412108,1.010196566581726,0.4672627747058868,1.0,1.0,0.0,60.3726692199707,58.0,49119.140625,0.0,598.3677368164062,1.0,280.64288330078125,283.7518005371094,299.59716796875,302.7657470703125,293.1499938964844,293.1499938964844,280.3500061035156,32148.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608724236488342,1.0,0.0,0.0,3.7780215740203857,3.778046131134033,9.524060828880464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1484375,0.0,1650.4892578125,1895.4371337890625,0.0,2120.2294921875,0.9311079978942872,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.42428058385849,0.3498670756816864,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022388458251952,0.2863656282424927,0.2714473307132721,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210158348083496,0.2140576839447021,0.1503578424453735,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861670732498169,0.2495862692594528,0.2370502799749374,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981036067008972,0.1299521774053573,0.5900499820709229,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.21417236328125,297.2581787109375,285.0580749511719,1.0,0.3626398146152496,1.0,1.0,0.705586314201355,1.0,-1.918969988822937,0.9087734222412108,1.010196566581726,0.4672627747058868,1.0,1.0,0.0,60.3726692199707,58.0,49119.140625,0.0,598.3677368164062,1.0,280.64288330078125,283.7518005371094,299.59716796875,302.7657470703125,293.1499938964844,293.1499938964844,280.3500061035156,32148.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608724236488342,1.0,0.0,0.0,3.7780215740203857,3.778046131134033,9.524060828880464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.1484375,0.0,1650.4892578125,1895.4371337890625,0.0,2120.2294921875,0.9311079978942872,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211475253105163,0.3465428054332733,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907746434211731,0.2883631587028503,0.2735463976860046,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246471285820007,0.2148473560810089,0.1510523706674575,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657299280166626,0.2505410611629486,0.2381461411714553,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450891494751,0.1299267709255218,0.590464174747467,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616737127304077,1.0,1.0,0.7062025666236877,1.0,-1.920165419578552,0.9090529680252076,1.0111124515533447,0.4674955606460571,0.878612756729126,0.878612756729126,0.0,59.72213363647461,46.0,49810.6171875,0.0,597.1082763671875,1.0,280.35711669921875,283.5609436035156,299.65496826171875,302.947265625,293.1499938964844,293.1499938964844,280.6499938964844,38780.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773665726184845,1.0,0.0,0.0,3.711836576461792,3.7118616104125977,9.193290679831988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.4599609375,0.0,1624.21923828125,1895.4371337890625,0.0,2233.458984375,0.920468807220459,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211475253105163,0.3465428054332733,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.907746434211731,0.2883631587028503,0.2735463976860046,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246471285820007,0.2148473560810089,0.1510523706674575,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657299280166626,0.2505410611629486,0.2381461411714553,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006450891494751,0.1299267709255218,0.590464174747467,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.2160339355469,297.2529602050781,284.8747863769531,1.0,0.3616737127304077,1.0,1.0,0.7062025666236877,1.0,-1.920165419578552,0.9090529680252076,1.0111124515533447,0.4674955606460571,0.878612756729126,0.878612756729126,0.0,59.72213363647461,46.0,49810.6171875,0.0,597.1082763671875,1.0,280.35711669921875,283.5609436035156,299.65496826171875,302.947265625,293.1499938964844,293.1499938964844,280.6499938964844,38780.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773665726184845,1.0,0.0,0.0,3.711836576461792,3.7118616104125977,9.193290679831988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.4599609375,0.0,1624.21923828125,1895.4371337890625,0.0,2233.458984375,0.920468807220459,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212284386157989,0.340690016746521,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145966172218324,0.289497822523117,0.2744149565696716,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293953537940979,0.2153519839048385,0.1512711495161056,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.871131956577301,0.2511197030544281,0.2385147362947464,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046780586242676,0.1299438327550888,0.5899985432624817,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595309257507324,1.0,1.0,0.7065106630325317,1.0,-1.9143298864364624,0.9060054421424866,1.0083245038986206,0.4657714962959289,0.9714954495429992,0.9714954495429992,0.0,58.39118576049805,46.0,49017.8828125,0.0,588.5191650390625,1.0,280.6034851074219,283.72821044921875,299.5877380371094,302.7241516113281,293.1499938964844,293.1499938964844,280.6499938964844,34587.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669782042503357,1.0,0.0,0.0,3.7378487586975098,3.737873315811157,9.322593541583046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.53125,0.0,1622.2991943359375,1895.4371337890625,0.0,2174.052001953125,0.9261469841003418,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228483140468597,0.3317302763462066,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255242943763732,0.2908429503440857,0.2755484580993652,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369809985160828,0.2160419672727584,0.151658609509468,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797627091407776,0.2518842220306396,0.2391085922718048,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112945914268494,0.1300936341285705,0.5901088118553162,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250366210937,297.2583923339844,285.01812744140625,1.0,0.3564878404140472,1.0,1.0,0.7067165374755859,1.0,-1.9062453508377075,0.9018832445144652,1.0043621063232422,0.4634602069854736,1.0,1.0,0.0,56.4134635925293,49.0,48987.9140625,0.0,576.266845703125,1.0,280.6435241699219,283.70977783203125,299.5948181152344,302.7724609375,293.1499938964844,293.1499938964844,280.3500061035156,32933.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643385529518127,1.0,0.0,0.0,3.823193311691284,3.823218584060669,9.753171070769897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.6279296875,0.0,1710.49462890625,1895.4371337890625,0.0,2150.73291015625,0.9420157670974731,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.426720380783081,0.3221209347248077,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387621879577636,0.2928245067596435,0.2775415480136871,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458471894264221,0.2167903482913971,0.1522591710090637,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898533582687378,0.2527799606323242,0.2400622814893722,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682156562805,0.1301388442516327,0.5903418660163879,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539508581161499,1.0,1.0,0.7071282267570496,1.0,-1.8992369174957275,0.8982445001602173,1.0009924173355105,0.4612385034561157,0.8521085381507874,0.8521085381507874,0.0,54.38092041015625,52.0,49173.28515625,0.0,564.6986083984375,1.0,280.3562316894531,283.5590515136719,299.6446838378906,302.8993530273437,293.1499938964844,293.1499938964844,280.6499938964844,41092.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727136611938477,1.0,0.0,0.0,3.6607468128204346,3.66077184677124,8.941959208641492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.59033203125,0.0,1583.36962890625,1895.4371337890625,0.0,2224.9736328125,0.9112690687179564,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.426720380783081,0.3221209347248077,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387621879577636,0.2928245067596435,0.2775415480136871,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458471894264221,0.2167903482913971,0.1522591710090637,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898533582687378,0.2527799606323242,0.2400622814893722,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182682156562805,0.1301388442516327,0.5903418660163879,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.2600402832031,284.861328125,1.0,0.3539508581161499,1.0,1.0,0.7071282267570496,1.0,-1.8992369174957275,0.8982445001602173,1.0009924173355105,0.4612385034561157,0.8521085381507874,0.8521085381507874,0.0,54.38092041015625,52.0,49173.28515625,0.0,564.6986083984375,1.0,280.3562316894531,283.5590515136719,299.6446838378906,302.8993530273437,293.1499938964844,293.1499938964844,280.6499938964844,41092.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727136611938477,1.0,0.0,0.0,3.6607468128204346,3.66077184677124,8.941959208641492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.59033203125,0.0,1583.36962890625,1895.4371337890625,0.0,2224.9736328125,0.9112690687179564,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317698180675506,0.3173741996288299,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469552636146544,0.2955280840396881,0.2797938287258148,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512237668037415,0.2181237190961837,0.1530060321092605,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958524465560913,0.2542478144168854,0.241199642419815,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852209091187,0.1305062919855117,0.5912355780601501,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489836215973,1.0,1.0,0.7075399160385132,1.0,-1.899571180343628,0.8982512354850769,1.0013198852539062,0.4610856473445892,0.988354742527008,0.988354742527008,0.0,53.48675155639648,55.0,48633.4453125,0.0,562.0444946289062,1.0,280.6432800292969,283.71856689453125,299.5941467285156,302.74072265625,293.1499938964844,293.1499938964844,280.3500061035156,32912.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610856294631958,1.0,0.0,0.0,3.783384084701538,3.7834088802337646,9.551116590955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.9228515625,0.0,1662.7418212890625,1895.4371337890625,0.0,2122.1015625,0.9329704642295836,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317698180675506,0.3173741996288299,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469552636146544,0.2955280840396881,0.2797938287258148,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512237668037415,0.2181237190961837,0.1530060321092605,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958524465560913,0.2542478144168854,0.241199642419815,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219852209091187,0.1305062919855117,0.5912355780601501,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.27001953125,285.0242614746094,1.0,0.3532489836215973,1.0,1.0,0.7075399160385132,1.0,-1.899571180343628,0.8982512354850769,1.0013198852539062,0.4610856473445892,0.988354742527008,0.988354742527008,0.0,53.48675155639648,55.0,48633.4453125,0.0,562.0444946289062,1.0,280.6432800292969,283.71856689453125,299.5941467285156,302.74072265625,293.1499938964844,293.1499938964844,280.3500061035156,32912.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610856294631958,1.0,0.0,0.0,3.783384084701538,3.7834088802337646,9.551116590955644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.9228515625,0.0,1662.7418212890625,1895.4371337890625,0.0,2122.1015625,0.9329704642295836,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353202581405639,0.3166759312152862,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505930542945862,0.2977468967437744,0.2820817530155182,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531157970428467,0.2189424037933349,0.1537200212478637,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979350328445435,0.2552095353603363,0.2423007190227508,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959202766418,0.1306382417678833,0.5923210382461548,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540349900722503,1.0,1.0,0.7075712084770203,1.0,-1.9049620628356927,0.9009214043617249,1.0040405988693235,0.4625333845615387,0.8567950129508972,0.8567950129508972,0.0,53.48280715942383,73.0,49099.671875,0.0,565.8477172851562,1.0,280.3565979003906,283.57177734375,299.6573181152344,302.8996887207031,293.1499938964844,293.1499938964844,280.6499938964844,40366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699928283691406,1.0,0.0,0.0,3.64218020439148,3.642204761505127,8.851484949445876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.216796875,0.0,1557.085205078125,1895.4371337890625,0.0,2200.774658203125,0.9068062901496888,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353202581405639,0.3166759312152862,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505930542945862,0.2977468967437744,0.2820817530155182,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531157970428467,0.2189424037933349,0.1537200212478637,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979350328445435,0.2552095353603363,0.2423007190227508,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228959202766418,0.1306382417678833,0.5923210382461548,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679138183594,297.2723083496094,284.8793029785156,1.0,0.3540349900722503,1.0,1.0,0.7075712084770203,1.0,-1.9049620628356927,0.9009214043617249,1.0040405988693235,0.4625333845615387,0.8567950129508972,0.8567950129508972,0.0,53.48280715942383,73.0,49099.671875,0.0,565.8477172851562,1.0,280.3565979003906,283.57177734375,299.6573181152344,302.8996887207031,293.1499938964844,293.1499938964844,280.6499938964844,40366.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699928283691406,1.0,0.0,0.0,3.64218020439148,3.642204761505127,8.851484949445876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.216796875,0.0,1557.085205078125,1895.4371337890625,0.0,2200.774658203125,0.9068062901496888,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366797804832458,0.3329707980155945,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360074400901794,0.3006837964057922,0.2847088575363159,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410941958427429,0.2203339338302612,0.1546175628900528,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842868208885193,0.2567352950572967,0.2436407655477523,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120559215545654,0.1310600489377975,0.594199001789093,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618605136871338,1.0,1.0,0.7076025605201721,1.0,-1.93260395526886,0.9147224426269532,1.0178815126419067,0.4699614942073822,1.0,1.0,0.0,57.27555465698242,91.0,49210.7265625,0.0,598.1987915039062,1.0,280.64324951171875,283.7466735839844,299.6201477050781,302.78387451171875,293.1499938964844,293.1499938964844,280.3500061035156,32350.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600293159484863,1.0,0.0,0.0,3.790057420730591,3.7900822162628174,9.584840654497384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.017578125,0.0,1666.2880859375,1895.4371337890625,0.0,2112.829833984375,0.9340818524360656,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4366797804832458,0.3329707980155945,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360074400901794,0.3006837964057922,0.2847088575363159,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410941958427429,0.2203339338302612,0.1546175628900528,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842868208885193,0.2567352950572967,0.2436407655477523,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120559215545654,0.1310600489377975,0.594199001789093,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.28778076171875,297.27447509765625,285.0659484863281,1.0,0.3618605136871338,1.0,1.0,0.7076025605201721,1.0,-1.93260395526886,0.9147224426269532,1.0178815126419067,0.4699614942073822,1.0,1.0,0.0,57.27555465698242,91.0,49210.7265625,0.0,598.1987915039062,1.0,280.64324951171875,283.7466735839844,299.6201477050781,302.78387451171875,293.1499938964844,293.1499938964844,280.3500061035156,32350.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600293159484863,1.0,0.0,0.0,3.790057420730591,3.7900822162628174,9.584840654497384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.017578125,0.0,1666.2880859375,1895.4371337890625,0.0,2112.829833984375,0.9340818524360656,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347135424613952,0.346342533826828,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236896634101868,0.3020298480987549,0.2862235307693481,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317577242851257,0.2209163457155227,0.1551945060491562,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735672831535339,0.257392942905426,0.2444894015789032,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030218839645386,0.1312451958656311,0.5958009958267212,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950439453125,297.2681884765625,284.9208068847656,1.0,0.3678315877914428,1.0,1.0,0.707618236541748,1.0,-1.9541109800338743,0.9254383444786072,1.0286725759506226,0.4758718907833099,0.9475128650665284,0.9475128650665284,0.0,60.4903450012207,91.0,50644.51953125,0.0,624.8403930664062,1.0,280.394287109375,283.5760498046875,299.70123291015625,303.0506591796875,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686456441879272,1.0,0.0,0.0,3.82134747505188,3.8213727474212646,9.743754390001411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.6357421875,0.0,1718.478271484375,1895.4371337890625,0.0,2188.82080078125,0.9413989782333374,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304307103157043,0.3630770742893219,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087647199630736,0.3031366467475891,0.2874804139137268,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203036189079285,0.2212787121534347,0.1556029170751571,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606426119804382,0.2578300237655639,0.2451128810644149,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918034553527832,0.1312934607267379,0.596919596195221,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013610839844,297.25927734375,284.9278869628906,1.0,0.3748870491981506,1.0,1.0,0.708052396774292,1.0,-1.9782946109771729,0.9373180270195008,1.040976643562317,0.4823698103427887,0.9277682900428772,0.9277682900428772,0.0,64.6055908203125,94.0,51118.31640625,0.0,657.1337280273438,1.0,280.3563232421875,283.58160400390625,299.7094421386719,303.0494079589844,293.1499938964844,293.1499938964844,280.04998779296875,36554.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736964225769043,1.0,0.0,0.0,3.783689260482788,3.783714532852173,9.552657047606772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.26171875,0.0,1691.3509521484375,1895.4371337890625,0.0,2233.732666015625,0.9356039762496948,1.0,0.0,3.0,1.0,0.0
17665620,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885858297348022,0.4189103543758392,0.3797007501125335,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832095861434937,0.3051856160163879,0.2897588610649109,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972404956817627,0.2218267321586609,0.1562468558549881,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371185064315796,0.2585186064243316,0.2461192607879638,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.670333743095398,0.1310467571020126,0.5978220701217651,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8895874023437,1.0,0.385314017534256,1.0,1.0,0.7089207172393799,1.0,-2.003739595413208,0.9495453834533693,1.054194092750549,0.4893389344215393,0.846846878528595,0.846846878528595,0.0,72.99484252929688,97.0,52062.94140625,0.0,705.8683471679688,1.0,280.05731201171875,283.5279541015625,299.7240905761719,303.1527099609375,293.1499938964844,293.1499938964844,280.3500061035156,40901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854957580566406,1.0,0.0,0.0,3.581859827041626,3.5818839073181152,8.560723472328391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8203125,0.0,1494.659423828125,1895.4371337890625,0.0,2339.62109375,0.8948114514350891,1.0,0.0,3.0,1.0,0.0
17665680,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9885858297348022,0.4189103543758392,0.3797007501125335,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8832095861434937,0.3051856160163879,0.2897588610649109,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7972404956817627,0.2218267321586609,0.1562468558549881,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8371185064315796,0.2585186064243316,0.2461192607879638,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.670333743095398,0.1310467571020126,0.5978220701217651,284.8831481933594,284.95001220703125,301.6046447753906,296.6820678710937,299.3166198730469,297.24609375,284.8895874023437,1.0,0.385314017534256,1.0,1.0,0.7089207172393799,1.0,-2.003739595413208,0.9495453834533693,1.054194092750549,0.4893389344215393,0.846846878528595,0.846846878528595,0.0,72.99484252929688,97.0,52062.94140625,0.0,705.8683471679688,1.0,280.05731201171875,283.5279541015625,299.7240905761719,303.1527099609375,293.1499938964844,293.1499938964844,280.3500061035156,40901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854957580566406,1.0,0.0,0.0,3.581859827041626,3.5818839073181152,8.560723472328391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.8203125,0.0,1494.659423828125,1895.4371337890625,0.0,2339.62109375,0.8948114514350891,1.0,0.0,3.0,1.0,0.0
17665740,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588022828102112,0.4143673181533813,0.3741727173328399,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615343570709229,0.3079378306865692,0.2924910485744476,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764073014259338,0.222961351275444,0.1571604311466217,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170755505561829,0.2597981691360473,0.2474882900714874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516822576522827,0.1309063136577606,0.5983851552009583,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927379250526428,1.0,1.0,0.7097890973091125,1.0,-2.0041518211364746,0.949373424053192,1.0547784566879272,0.4890618920326233,0.9704549312591552,0.9704549312591552,0.0,81.47942352294922,100.0,51665.6953125,0.0,735.0346069335938,1.0,280.3424987792969,283.6614074707031,299.6821594238281,303.01239013671875,293.1499938964844,293.1499938964844,280.04998779296875,32763.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764595746994019,1.0,0.0,0.0,3.7236623764038086,3.723686456680298,9.251962751477548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7890625,0.0,1591.9703369140625,1895.4371337890625,0.0,2258.411865234375,0.9195194244384766,1.0,0.0,3.0,1.0,0.0
17665800,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9588022828102112,0.4143673181533813,0.3741727173328399,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615343570709229,0.3079378306865692,0.2924910485744476,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764073014259338,0.222961351275444,0.1571604311466217,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170755505561829,0.2597981691360473,0.2474882900714874,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516822576522827,0.1309063136577606,0.5983851552009583,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.341552734375,297.249755859375,285.0249328613281,1.0,0.3927379250526428,1.0,1.0,0.7097890973091125,1.0,-2.0041518211364746,0.949373424053192,1.0547784566879272,0.4890618920326233,0.9704549312591552,0.9704549312591552,0.0,81.47942352294922,100.0,51665.6953125,0.0,735.0346069335938,1.0,280.3424987792969,283.6614074707031,299.6821594238281,303.01239013671875,293.1499938964844,293.1499938964844,280.04998779296875,32763.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764595746994019,1.0,0.0,0.0,3.7236623764038086,3.723686456680298,9.251962751477548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.7890625,0.0,1591.9703369140625,1895.4371337890625,0.0,2258.411865234375,0.9195194244384766,1.0,0.0,3.0,1.0,0.0
17665860,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937158703804016,0.4113266468048095,0.3716837465763092,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.848563551902771,0.3100551664829254,0.2949521541595459,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.76340651512146,0.2235433161258697,0.1578933745622635,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036506772041321,0.260537326335907,0.2486284673213958,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401302218437195,0.1305727958679199,0.5985013842582703,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985819816589355,1.0,1.0,0.7108283042907715,1.0,-2.006510734558105,0.9500951766967772,1.056415557861328,0.4892836809158325,0.8525927066802979,0.8525927066802979,0.0,87.95968627929688,88.0,52169.19140625,0.0,759.1203002929688,1.0,280.0570373535156,283.5260925292969,299.7541809082031,303.1844482421875,293.1499938964844,293.1499938964844,280.3500061035156,39915.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852952480316162,1.0,0.0,0.0,3.588681936264038,3.5887062549591064,8.593364668740833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.64404296875,0.0,1494.818115234375,1895.4371337890625,0.0,2337.81103515625,0.8948062062263489,1.0,0.0,3.0,1.0,0.0
17665920,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937158703804016,0.4113266468048095,0.3716837465763092,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.848563551902771,0.3100551664829254,0.2949521541595459,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.76340651512146,0.2235433161258697,0.1578933745622635,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036506772041321,0.260537326335907,0.2486284673213958,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401302218437195,0.1305727958679199,0.5985013842582703,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929443359375,1.0,0.3985819816589355,1.0,1.0,0.7108283042907715,1.0,-2.006510734558105,0.9500951766967772,1.056415557861328,0.4892836809158325,0.8525927066802979,0.8525927066802979,0.0,87.95968627929688,88.0,52169.19140625,0.0,759.1203002929688,1.0,280.0570373535156,283.5260925292969,299.7541809082031,303.1844482421875,293.1499938964844,293.1499938964844,280.3500061035156,39915.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852952480316162,1.0,0.0,0.0,3.588681936264038,3.5887062549591064,8.593364668740833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.64404296875,0.0,1494.818115234375,1895.4371337890625,0.0,2337.81103515625,0.8948062062263489,1.0,0.0,3.0,1.0,0.0
17665980,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361168742179872,0.4102578163146972,0.3702442049980163,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286211967468,0.3128251135349273,0.2973250448703766,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646755576133728,0.2246683239936828,0.158526986837387,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050212264060974,0.2618037760257721,0.249621108174324,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401322484016418,0.1305901408195495,0.5979109406471252,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983533680438995,1.0,1.0,0.7118675112724304,1.0,-2.0088722705841064,0.9508354067802428,1.0580369234085083,0.4894438982009887,0.9845479130744934,0.9845479130744934,0.0,87.89479064941406,76.0,51868.5703125,0.0,760.875732421875,1.0,280.3428955078125,283.66070556640625,299.7323303222656,303.0702514648437,293.1499938964844,293.1499938964844,280.04998779296875,32346.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752558588981628,1.0,0.0,0.0,3.7403860092163086,3.740410327911377,9.335253707831724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9228515625,0.0,1608.0614013671875,1895.4371337890625,0.0,2247.651611328125,0.9228574633598328,1.0,0.0,3.0,1.0,0.0
17666040,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9361168742179872,0.4102578163146972,0.3702442049980163,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286211967468,0.3128251135349273,0.2973250448703766,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646755576133728,0.2246683239936828,0.158526986837387,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050212264060974,0.2618037760257721,0.249621108174324,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401322484016418,0.1305901408195495,0.5979109406471252,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.3940124511719,297.2526550292969,285.031982421875,1.0,0.3983533680438995,1.0,1.0,0.7118675112724304,1.0,-2.0088722705841064,0.9508354067802428,1.0580369234085083,0.4894438982009887,0.9845479130744934,0.9845479130744934,0.0,87.89479064941406,76.0,51868.5703125,0.0,760.875732421875,1.0,280.3428955078125,283.66070556640625,299.7323303222656,303.0702514648437,293.1499938964844,293.1499938964844,280.04998779296875,32346.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752558588981628,1.0,0.0,0.0,3.7403860092163086,3.740410327911377,9.335253707831724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.9228515625,0.0,1608.0614013671875,1895.4371337890625,0.0,2247.651611328125,0.9228574633598328,1.0,0.0,3.0,1.0,0.0
17666100,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9411452412605286,0.4093384742736816,0.3696508705615997,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564786314964294,0.3140281438827514,0.2985429167747497,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691992521286011,0.2250808179378509,0.1588596254587173,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098052740097046,0.2622881531715393,0.2501386106014251,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433019042015076,0.1305820494890213,0.5977845191955566,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.3968444168567657,1.0,1.0,0.7123870849609375,1.0,-2.010494470596313,0.9514153599739076,1.0590790510177612,0.4896911680698395,0.8868947625160217,0.8868947625160217,0.0,86.05033111572266,76.0,52733.54296875,0.0,755.9191284179688,1.0,280.09527587890625,283.4786682128906,299.81231689453125,303.3143005371094,293.1499938964844,293.1499938964844,280.04998779296875,36044.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822586894035339,1.0,0.0,0.0,3.73870062828064,3.738725423812866,9.326842587142892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.23828125,0.0,1634.450927734375,1895.4371337890625,0.0,2310.443115234375,0.9229961037635804,1.0,0.0,3.0,1.0,0.0
17666160,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474119544029236,0.4081141650676727,0.3685212135314941,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631799817085266,0.31503427028656,0.2994441390037536,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747864723205566,0.2253188341856002,0.1589885950088501,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154891133308411,0.2625913619995117,0.2503780722618103,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473683714866638,0.1304762065410614,0.5969914197921753,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.3945347666740417,1.0,1.0,0.7126649022102356,1.0,-2.009712219238281,0.950896978378296,1.058815360069275,0.4893618822097778,0.8580867648124695,0.8580867648124695,0.0,83.61569213867188,64.0,52416.80078125,0.0,746.932373046875,1.0,280.0569152832031,283.51080322265625,299.8162536621094,303.261474609375,293.1499938964844,293.1499938964844,280.3500061035156,39736.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843039035797119,1.0,0.0,0.0,3.62089467048645,3.620918989181519,8.748328355068224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.24609375,0.0,1528.7606201171875,1895.4371337890625,0.0,2328.8671875,0.9015207886695862,1.0,0.0,3.0,1.0,0.0
