time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687842130661012,0.4073852896690368,0.3671809434890747,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851250410079956,0.3179555535316467,0.3016608655452728,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935906052589417,0.2265673130750656,0.159490019083023,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335673213005066,0.263956755399704,0.2511685490608215,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307094246149063,0.5960469245910645,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883325457572937,1.0,1.0,0.7132205367088318,1.0,-2.011177062988281,0.9514050483703612,1.0597721338272097,0.4894718527793884,0.992176115512848,0.992176115512848,0.0,76.4649658203125,52.0,52095.69140625,0.0,723.6612548828125,1.0,280.3431091308594,283.6533508300781,299.798828125,303.1501770019531,293.1499938964844,293.1499938964844,280.04998779296875,32432.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742767930030823,1.0,0.0,0.0,3.7651095390319824,3.765133857727051,9.459071179662716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0625,0.0,1637.506103515625,1895.4371337890625,0.0,2238.91015625,0.9285030961036682,1.0,0.0,3.0,1.0,0.0
17666280,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687842130661012,0.4073852896690368,0.3671809434890747,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851250410079956,0.3179555535316467,0.3016608655452728,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935906052589417,0.2265673130750656,0.159490019083023,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335673213005066,0.263956755399704,0.2511685490608215,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617903709411621,0.1307094246149063,0.5960469245910645,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2561950683594,285.03173828125,1.0,0.3883325457572937,1.0,1.0,0.7132205367088318,1.0,-2.011177062988281,0.9514050483703612,1.0597721338272097,0.4894718527793884,0.992176115512848,0.992176115512848,0.0,76.4649658203125,52.0,52095.69140625,0.0,723.6612548828125,1.0,280.3431091308594,283.6533508300781,299.798828125,303.1501770019531,293.1499938964844,293.1499938964844,280.04998779296875,32432.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742767930030823,1.0,0.0,0.0,3.7651095390319824,3.765133857727051,9.459071179662716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0625,0.0,1637.506103515625,1895.4371337890625,0.0,2238.91015625,0.9285030961036682,1.0,0.0,3.0,1.0,0.0
17666340,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946793913841248,0.4054664671421051,0.3655170202255249,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178134202957152,0.3203191757202148,0.3037574589252472,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819942057132721,0.2273489534854889,0.1599175930023193,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601871132850647,0.2648558020591736,0.2518594861030578,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840505003929138,0.1307890862226486,0.5952075719833374,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806203603744507,1.0,1.0,0.713776171207428,1.0,-2.0120365619659424,0.9515885710716248,1.0604480504989624,0.4895082712173462,0.8644281625747681,0.8644281625747681,0.0,67.77861022949219,40.0,52689.6796875,0.0,694.601318359375,1.0,280.0566711425781,283.50103759765625,299.8868103027344,303.34771728515625,293.1499938964844,293.1499938964844,280.3500061035156,39609.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783334493637085,1.0,0.0,0.0,3.6501271724700928,3.6501519680023193,8.890154390428506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.5986328125,0.0,1560.321044921875,1895.4371337890625,0.0,2320.129638671875,0.907981276512146,1.0,0.0,3.0,1.0,0.0
17666400,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946793913841248,0.4054664671421051,0.3655170202255249,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178134202957152,0.3203191757202148,0.3037574589252472,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.819942057132721,0.2273489534854889,0.1599175930023193,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601871132850647,0.2648558020591736,0.2518594861030578,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840505003929138,0.1307890862226486,0.5952075719833374,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806203603744507,1.0,1.0,0.713776171207428,1.0,-2.0120365619659424,0.9515885710716248,1.0604480504989624,0.4895082712173462,0.8644281625747681,0.8644281625747681,0.0,67.77861022949219,40.0,52689.6796875,0.0,694.601318359375,1.0,280.0566711425781,283.50103759765625,299.8868103027344,303.34771728515625,293.1499938964844,293.1499938964844,280.3500061035156,39609.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783334493637085,1.0,0.0,0.0,3.6501271724700928,3.6501519680023193,8.890154390428506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.5986328125,0.0,1560.321044921875,1895.4371337890625,0.0,2320.129638671875,0.907981276512146,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087280929088592,0.3375589549541473,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9566915035247804,0.3233015239238739,0.3060428202152252,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8473297953605652,0.2285870313644409,0.1604330837726593,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911710977554321,0.2661971747875213,0.2526550889015198,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7089353799819946,0.1311236321926117,0.5946890711784363,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148010253906,297.2630615234375,284.9982604980469,1.0,0.3706907927989959,1.0,1.0,0.7142949104309082,1.0,-1.9942986965179443,0.944037914276123,1.0502607822418213,0.4785600900650024,0.9642751812934875,0.9642751812934875,0.0,59.48210525512695,43.0,51677.04296875,0.0,648.275146484375,1.0,280.3427734375,283.6258239746094,299.8672180175781,303.205078125,293.1499938964844,293.1499938964844,280.04998779296875,33694.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724985480308533,1.0,0.0,0.0,3.763108730316162,3.7631332874298096,9.449020694773936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2607421875,0.0,1644.904052734375,1895.4371337890625,0.0,2223.057861328125,0.9287095069885254,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9990000128746032,0.4087280929088592,0.3375589549541473,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9566915035247804,0.3233015239238739,0.3060428202152252,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8473297953605652,0.2285870313644409,0.1604330837726593,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8911710977554321,0.2661971747875213,0.2526550889015198,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7089353799819946,0.1311236321926117,0.5946890711784363,284.99664306640625,284.95001220703125,302.02069091796875,296.9017333984375,299.5148010253906,297.2630615234375,284.9982604980469,1.0,0.3706907927989959,1.0,1.0,0.7142949104309082,1.0,-1.9942986965179443,0.944037914276123,1.0502607822418213,0.4785600900650024,0.9642751812934875,0.9642751812934875,0.0,59.48210525512695,43.0,51677.04296875,0.0,648.275146484375,1.0,280.3427734375,283.6258239746094,299.8672180175781,303.205078125,293.1499938964844,293.1499938964844,280.04998779296875,33694.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724985480308533,1.0,0.0,0.0,3.763108730316162,3.7631332874298096,9.449020694773936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.2607421875,0.0,1644.904052734375,1895.4371337890625,0.0,2223.057861328125,0.9287095069885254,1.0,0.0,3.0,1.0,0.0
17666580,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4141365587711334,0.3235423862934112,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.972956359386444,0.325657308101654,0.3083673119544983,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8600961565971375,0.2293621748685836,0.161015972495079,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.905383050441742,0.2670749127864837,0.2535429000854492,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.71938157081604,0.131428450345993,0.5958446860313416,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,299.5487976074219,297.2658386230469,284.874755859375,1.0,0.3642212748527527,1.0,1.0,0.7148137092590332,1.0,-1.965288043022156,0.9277884364128112,1.0374996662139893,0.4765153229236603,0.8385233879089355,0.8385233879089355,0.0,56.26383209228516,61.0,51683.484375,0.0,621.0344848632812,1.0,280.0574951171875,283.5090637207031,299.9472045898437,303.35498046875,293.1499938964844,293.1499938964844,280.3500061035156,41409.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781256437301636,1.0,0.0,0.0,3.5737733840942383,3.573797702789306,8.522113716935564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.7880859375,0.0,1489.6375732421875,1895.4371337890625,0.0,2273.327880859375,0.8927300572395325,1.0,0.0,3.0,1.0,0.0
17666640,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.4141365587711334,0.3235423862934112,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.972956359386444,0.325657308101654,0.3083673119544983,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8600961565971375,0.2293621748685836,0.161015972495079,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.905383050441742,0.2670749127864837,0.2535429000854492,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.71938157081604,0.131428450345993,0.5958446860313416,284.8670959472656,284.95001220703125,302.0892028808594,296.9408874511719,299.5487976074219,297.2658386230469,284.874755859375,1.0,0.3642212748527527,1.0,1.0,0.7148137092590332,1.0,-1.965288043022156,0.9277884364128112,1.0374996662139893,0.4765153229236603,0.8385233879089355,0.8385233879089355,0.0,56.26383209228516,61.0,51683.484375,0.0,621.0344848632812,1.0,280.0574951171875,283.5090637207031,299.9472045898437,303.35498046875,293.1499938964844,293.1499938964844,280.3500061035156,41409.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781256437301636,1.0,0.0,0.0,3.5737733840942383,3.573797702789306,8.522113716935564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.7880859375,0.0,1489.6375732421875,1895.4371337890625,0.0,2273.327880859375,0.8927300572395325,1.0,0.0,3.0,1.0,0.0
17666700,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9990000128746032,0.4174293577671051,0.3195005059242248,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.977912664413452,0.3271581828594208,0.3095389306545257,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8642061948776245,0.2300037145614624,0.161311849951744,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9100977778434752,0.2677605748176574,0.2539863884449005,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7225058674812317,0.1317242681980133,0.5965713262557983,285.02197265625,284.95001220703125,302.1239013671875,296.9608154296875,299.56817626953125,297.2708740234375,285.03289794921875,1.0,0.3646088242530823,1.0,1.0,0.7150731086730957,1.0,-1.9695754051208496,0.9299588799476624,1.0396164655685425,0.4770350158214569,0.9380195736885072,0.9380195736885072,0.0,55.577430725097656,61.0,51203.57421875,0.0,620.0904541015625,1.0,280.2998962402344,283.6718444824219,299.9053955078125,303.1598205566406,293.1499938964844,293.1499938964844,280.3500061035156,34743.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691753506660461,1.0,0.0,0.0,3.619744062423706,3.619767665863037,8.742769637137826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1259765625,0.0,1490.4451904296875,1895.4371337890625,0.0,2193.518798828125,0.900143027305603,1.0,0.0,3.0,1.0,0.0
17666760,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4200303852558136,0.3224700391292572,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.9766574501991272,0.3288607895374298,0.3111046552658081,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8625214695930481,0.2308151870965957,0.1618561595678329,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9080337882041932,0.2686209082603454,0.2547660768032074,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7210664749145508,0.132119283080101,0.5982927680015564,285.033935546875,284.95001220703125,302.1588439941406,296.98095703125,299.5883178710937,297.2765808105469,285.0321044921875,1.0,0.3667738139629364,1.0,1.0,0.7150347828865051,1.0,-1.9786700010299685,0.9345099925994872,1.044160008430481,0.4794831573963165,0.9743740558624268,0.9743740558624268,0.0,56.36554718017578,79.0,51569.15625,0.0,629.651123046875,1.0,280.34246826171875,283.6592102050781,299.94158935546875,303.2521667480469,293.1499938964844,293.1499938964844,280.04998779296875,32557.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657196521759033,1.0,0.0,0.0,3.718139410018921,3.71816349029541,9.224537507179776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.337890625,0.0,1584.070068359375,1895.4371337890625,0.0,2162.92431640625,0.9181702733039856,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195162951946258,0.3417404592037201,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611369371414183,0.3315013647079468,0.3139485716819763,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479256629943848,0.2317855954170227,0.162777379155159,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915638327598572,0.2697013318538666,0.2561136186122894,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086730003356934,0.1325360536575317,0.6014169454574585,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2724304199219,284.9188842773437,1.0,0.3757241666316986,1.0,1.0,0.7149581909179688,1.0,-2.011691331863404,0.9509899020195008,1.0607014894485474,0.4885959923267364,0.8804285526275635,0.8804285526275635,0.0,60.98809814453125,82.0,52939.97265625,0.0,671.0694580078125,1.0,280.0569152832031,283.5277404785156,300.04913330078125,303.5038452148437,293.1499938964844,293.1499938964844,280.3500061035156,38211.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755524516105652,1.0,0.0,0.0,3.639765739440918,3.6397898197174072,8.839753036227194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7861328125,0.0,1538.3128662109375,1895.4371337890625,0.0,2250.3017578125,0.9050771594047546,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195162951946258,0.3417404592037201,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9611369371414183,0.3315013647079468,0.3139485716819763,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479256629943848,0.2317855954170227,0.162777379155159,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915638327598572,0.2697013318538666,0.2561136186122894,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086730003356934,0.1325360536575317,0.6014169454574585,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,299.62158203125,297.2724304199219,284.9188842773437,1.0,0.3757241666316986,1.0,1.0,0.7149581909179688,1.0,-2.011691331863404,0.9509899020195008,1.0607014894485474,0.4885959923267364,0.8804285526275635,0.8804285526275635,0.0,60.98809814453125,82.0,52939.97265625,0.0,671.0694580078125,1.0,280.0569152832031,283.5277404785156,300.04913330078125,303.5038452148437,293.1499938964844,293.1499938964844,280.3500061035156,38211.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755524516105652,1.0,0.0,0.0,3.639765739440918,3.6397898197174072,8.839753036227194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7861328125,0.0,1538.3128662109375,1895.4371337890625,0.0,2250.3017578125,0.9050771594047546,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146233201026916,0.3597385585308075,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467579126358032,0.3347989022731781,0.3169649541378021,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358930945396423,0.2332770824432373,0.1637813001871109,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777707815170288,0.2713023722171783,0.2575727999210357,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970630288124084,0.1330607533454895,0.6041551232337952,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837040960788727,1.0,1.0,0.7148815393447876,1.0,-2.0431816577911377,0.9666746258735656,1.0765070915222168,0.4974689185619354,1.0,1.0,0.0,65.54330444335938,85.0,53288.2578125,0.0,712.2567138671875,1.0,280.3431396484375,283.693603515625,300.0533447265625,303.4656066894531,293.1499938964844,293.1499938964844,280.04998779296875,32526.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769727349281311,1.0,0.0,0.0,3.800431966781616,3.8004567623138414,9.63738443715556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.30859375,0.0,1679.9989013671875,1895.4371337890625,0.0,2198.417236328125,0.9364075660705566,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146233201026916,0.3597385585308075,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467579126358032,0.3347989022731781,0.3169649541378021,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358930945396423,0.2332770824432373,0.1637813001871109,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777707815170288,0.2713023722171783,0.2575727999210357,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970630288124084,0.1330607533454895,0.6041551232337952,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.2715148925781,285.09942626953125,1.0,0.3837040960788727,1.0,1.0,0.7148815393447876,1.0,-2.0431816577911377,0.9666746258735656,1.0765070915222168,0.4974689185619354,1.0,1.0,0.0,65.54330444335938,85.0,53288.2578125,0.0,712.2567138671875,1.0,280.3431396484375,283.693603515625,300.0533447265625,303.4656066894531,293.1499938964844,293.1499938964844,280.04998779296875,32526.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769727349281311,1.0,0.0,0.0,3.800431966781616,3.8004567623138414,9.63738443715556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.30859375,0.0,1679.9989013671875,1895.4371337890625,0.0,2198.417236328125,0.9364075660705566,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912673234939576,0.4073705673217773,0.3684659898281097,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286680221557616,0.3373698890209198,0.3198761641979217,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.822060227394104,0.2341703027486801,0.1647328585386276,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620228171348572,0.2723243832588196,0.2589786350727081,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833025813102722,0.1331257820129394,0.6062276363372803,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.916748046875,1.0,0.3907632827758789,1.0,1.0,0.7162092924118042,1.0,-2.062163591384888,0.9755249619483948,1.0866386890411377,0.5024414658546448,0.936784029006958,0.936784029006958,0.0,70.88770294189453,88.0,54793.30859375,0.0,746.895751953125,1.0,280.0559387207031,283.484619140625,300.1515808105469,303.7392578125,293.1499938964844,293.1499938964844,279.75,36096.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835848331451416,1.0,0.0,0.0,3.819649457931519,3.8196752071380615,9.735097137308912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.4248046875,0.0,1730.9844970703125,1895.4371337890625,0.0,2322.385498046875,0.9430074095726012,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9912673234939576,0.4073705673217773,0.3684659898281097,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9286680221557616,0.3373698890209198,0.3198761641979217,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.822060227394104,0.2341703027486801,0.1647328585386276,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8620228171348572,0.2723243832588196,0.2589786350727081,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.6833025813102722,0.1331257820129394,0.6062276363372803,284.9164428710937,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.916748046875,1.0,0.3907632827758789,1.0,1.0,0.7162092924118042,1.0,-2.062163591384888,0.9755249619483948,1.0866386890411377,0.5024414658546448,0.936784029006958,0.936784029006958,0.0,70.88770294189453,88.0,54793.30859375,0.0,746.895751953125,1.0,280.0559387207031,283.484619140625,300.1515808105469,303.7392578125,293.1499938964844,293.1499938964844,279.75,36096.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835848331451416,1.0,0.0,0.0,3.819649457931519,3.8196752071380615,9.735097137308912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.4248046875,0.0,1730.9844970703125,1895.4371337890625,0.0,2322.385498046875,0.9430074095726012,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672515988349916,0.4027095735073089,0.3636686503887176,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.906773030757904,0.3393365144729614,0.3220059871673584,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045271039009094,0.2345239967107772,0.1651876270771026,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436478972434998,0.2727919518947601,0.2597067356109619,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666015386581421,0.1326847970485687,0.6057197451591492,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959563374519348,1.0,1.0,0.7175370454788208,1.0,-2.0601093769073486,0.9739415049552916,1.086167812347412,0.5013306736946106,0.834124743938446,0.834124743938446,0.0,77.25294494628906,91.0,54894.20703125,0.0,767.36865234375,1.0,279.7572937011719,283.4498596191406,300.16455078125,303.7773742675781,293.1499938964844,293.1499938964844,280.04998779296875,42209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909780740737915,1.0,0.0,0.0,3.5475847721099854,3.5476088523864746,8.397670967497106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.1025390625,0.0,1467.3428955078125,1895.4371337890625,0.0,2389.24267578125,0.8886761665344238,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9672515988349916,0.4027095735073089,0.3636686503887176,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.906773030757904,0.3393365144729614,0.3220059871673584,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045271039009094,0.2345239967107772,0.1651876270771026,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436478972434998,0.2727919518947601,0.2597067356109619,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666015386581421,0.1326847970485687,0.6057197451591492,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959563374519348,1.0,1.0,0.7175370454788208,1.0,-2.0601093769073486,0.9739415049552916,1.086167812347412,0.5013306736946106,0.834124743938446,0.834124743938446,0.0,77.25294494628906,91.0,54894.20703125,0.0,767.36865234375,1.0,279.7572937011719,283.4498596191406,300.16455078125,303.7773742675781,293.1499938964844,293.1499938964844,280.04998779296875,42209.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909780740737915,1.0,0.0,0.0,3.5475847721099854,3.5476088523864746,8.397670967497106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.1025390625,0.0,1467.3428955078125,1895.4371337890625,0.0,2389.24267578125,0.8886761665344238,1.0,0.0,3.0,1.0,0.0
17667300,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582650065422058,0.4019386768341064,0.3625770509243011,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003415703773499,0.3407672345638275,0.3232394456863403,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984074950218201,0.2350692003965377,0.1655091494321823,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377147316932678,0.2733875811100006,0.2601903080940246,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609667539596558,0.1326439976692199,0.605534553527832,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.0256652832031,1.0,0.398205429315567,1.0,1.0,0.7182009220123291,1.0,-2.0610196590423584,0.97412770986557,1.0868918895721436,0.5012729167938232,0.9286641478538512,0.9286641478538512,0.0,79.73851776123047,91.0,54405.06640625,0.0,776.8732299804688,1.0,279.9998474121094,283.6007995605469,300.1180725097656,303.5768127441406,293.1499938964844,293.1499938964844,280.04998779296875,34992.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827247977256775,1.0,0.0,0.0,3.6025044918060303,3.6025280952453613,8.659690706736001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.8759765625,0.0,1473.52978515625,1895.4371337890625,0.0,2314.638916015625,0.8964868187904358,1.0,0.0,3.0,1.0,0.0
17667360,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9516284465789796,0.4015380442142486,0.362191379070282,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961660265922546,0.3423629403114319,0.324776291847229,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942558526992798,0.2357639819383621,0.1660195887088775,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336833119392395,0.2741381824016571,0.2609305381774902,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570513248443604,0.132729634642601,0.6060653328895569,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003875851631164,1.0,1.0,0.7186142206192017,1.0,-2.064539670944214,0.975704550743103,1.0888350009918213,0.5020627975463867,0.955947756767273,0.955947756767273,0.0,81.76836395263672,94.0,54675.05078125,0.0,787.0427856445312,1.0,280.04248046875,283.5833435058594,300.1496276855469,303.6624450683594,293.1499938964844,293.1499938964844,279.75,32974.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796159386634827,1.0,0.0,0.0,3.692986011505127,3.693009853363037,9.100151032725988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1591796875,0.0,1558.617431640625,1895.4371337890625,0.0,2286.6923828125,0.9126924872398376,1.0,0.0,3.0,1.0,0.0
17667420,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377262592315674,0.3994825482368469,0.360794335603714,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878183960914612,0.344733327627182,0.3273785710334778,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.785923182964325,0.236484557390213,0.1667691320180893,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257024884223938,0.2749792337417602,0.2620574831962585,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495630741119385,0.1326244622468948,0.6067197918891907,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043883383274078,1.0,1.0,0.7194408178329468,1.0,-2.069031000137329,0.977583646774292,1.0914472341537476,0.5030300617218018,0.8517836928367615,0.8517836928367615,0.0,85.83430480957031,97.0,55255.50390625,0.0,805.264892578125,1.0,279.75732421875,283.4654541015625,300.2396240234375,303.86041259765625,293.1499938964844,293.1499938964844,280.04998779296875,39573.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874890565872192,1.0,0.0,0.0,3.557307720184326,3.5573315620422363,8.443765864285524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.072265625,0.0,1458.5262451171875,1895.4371337890625,0.0,2357.6337890625,0.8878711462020874,1.0,0.0,3.0,1.0,0.0
17667480,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9377262592315674,0.3994825482368469,0.360794335603714,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878183960914612,0.344733327627182,0.3273785710334778,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.785923182964325,0.236484557390213,0.1667691320180893,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257024884223938,0.2749792337417602,0.2620574831962585,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6495630741119385,0.1326244622468948,0.6067197918891907,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.7799377441406,297.2597045898437,284.9043884277344,1.0,0.4043883383274078,1.0,1.0,0.7194408178329468,1.0,-2.069031000137329,0.977583646774292,1.0914472341537476,0.5030300617218018,0.8517836928367615,0.8517836928367615,0.0,85.83430480957031,97.0,55255.50390625,0.0,805.264892578125,1.0,279.75732421875,283.4654541015625,300.2396240234375,303.86041259765625,293.1499938964844,293.1499938964844,280.04998779296875,39573.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874890565872192,1.0,0.0,0.0,3.557307720184326,3.5573315620422363,8.443765864285524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.072265625,0.0,1458.5262451171875,1895.4371337890625,0.0,2357.6337890625,0.8878711462020874,1.0,0.0,3.0,1.0,0.0
17667540,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266715049743652,0.3987168669700622,0.3598883152008056,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818892240524292,0.3477688729763031,0.3301499783992767,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797711491584778,0.2377475351095199,0.1676111817359924,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197231292724609,0.2763535380363464,0.2633015513420105,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439570188522339,0.1328187584877014,0.607684850692749,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080847799777984,1.0,1.0,0.7202674150466919,1.0,-2.0749309062957764,0.9801868200302124,1.094744086265564,0.5043054819107056,0.9802299737930298,0.9802299737930298,0.0,89.33149719238281,100.0,55118.796875,0.0,822.8064575195312,1.0,280.042724609375,283.5879211425781,300.2347717285156,303.7749328613281,293.1499938964844,293.1499938964844,279.75,32185.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778586208820343,1.0,0.0,0.0,3.7197790145874015,3.719803094863892,9.232675779458076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.705078125,0.0,1583.10888671875,1895.4371337890625,0.0,2277.455810546875,0.9180750250816344,1.0,0.0,3.0,1.0,0.0
17667600,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266715049743652,0.3987168669700622,0.3598883152008056,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818892240524292,0.3477688729763031,0.3301499783992767,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797711491584778,0.2377475351095199,0.1676111817359924,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197231292724609,0.2763535380363464,0.2633015513420105,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439570188522339,0.1328187584877014,0.607684850692749,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2645568847656,285.0328369140625,1.0,0.4080847799777984,1.0,1.0,0.7202674150466919,1.0,-2.0749309062957764,0.9801868200302124,1.094744086265564,0.5043054819107056,0.9802299737930298,0.9802299737930298,0.0,89.33149719238281,100.0,55118.796875,0.0,822.8064575195312,1.0,280.042724609375,283.5879211425781,300.2347717285156,303.7749328613281,293.1499938964844,293.1499938964844,279.75,32185.423828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778586208820343,1.0,0.0,0.0,3.7197790145874015,3.719803094863892,9.232675779458076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.705078125,0.0,1583.10888671875,1895.4371337890625,0.0,2277.455810546875,0.9180750250816344,1.0,0.0,3.0,1.0,0.0
17667660,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915771484375,0.396696537733078,0.358570784330368,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761386275291443,0.3500664532184601,0.3326895236968994,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738007307052612,0.2384222000837326,0.1683290898799896,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138174414634705,0.277147114276886,0.2643855512142181,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387221813201904,0.1327705532312393,0.6086070537567139,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116045534610748,1.0,1.0,0.7210690975189209,1.0,-2.07967495918274,0.9822022914886476,1.0974727869033811,0.505365252494812,0.8630765080451965,0.8630765080451965,0.0,92.8497085571289,103.0,55798.91796875,0.0,839.478271484375,1.0,279.7569885253906,283.4442443847656,300.3196105957031,303.9781799316406,293.1499938964844,293.1499938964844,280.04998779296875,39159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880045771598816,1.0,0.0,0.0,3.611992597579956,3.612016916275024,8.705365530659037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.5,0.0,1514.6837158203125,1895.4371337890625,0.0,2362.2978515625,0.8993879556655884,1.0,0.0,3.0,1.0,0.0
17667720,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.915771484375,0.396696537733078,0.358570784330368,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761386275291443,0.3500664532184601,0.3326895236968994,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738007307052612,0.2384222000837326,0.1683290898799896,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138174414634705,0.277147114276886,0.2643855512142181,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387221813201904,0.1327705532312393,0.6086070537567139,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.26080322265625,284.89605712890625,1.0,0.4116045534610748,1.0,1.0,0.7210690975189209,1.0,-2.07967495918274,0.9822022914886476,1.0974727869033811,0.505365252494812,0.8630765080451965,0.8630765080451965,0.0,92.8497085571289,103.0,55798.91796875,0.0,839.478271484375,1.0,279.7569885253906,283.4442443847656,300.3196105957031,303.9781799316406,293.1499938964844,293.1499938964844,280.04998779296875,39159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880045771598816,1.0,0.0,0.0,3.611992597579956,3.612016916275024,8.705365530659037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.5,0.0,1514.6837158203125,1895.4371337890625,0.0,2362.2978515625,0.8993879556655884,1.0,0.0,3.0,1.0,0.0
17667780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071086049079896,0.3959448635578155,0.357640653848648,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871747612953186,0.3530473113059997,0.335375964641571,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690711617469788,0.239650547504425,0.1691256016492843,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089273571968079,0.2784807085990906,0.2655630707740783,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634427547454834,0.1329803466796875,0.6095882654190063,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149623811244964,1.0,1.0,0.7218708395957947,1.0,-2.0853288173675537,0.9846964478492736,1.1006323099136353,0.506583034992218,0.9946922063827516,0.9946922063827516,0.0,96.03309631347656,106.0,55602.5390625,0.0,855.861328125,1.0,280.0430908203125,283.576904296875,300.3062744140625,303.8798522949219,293.1499938964844,293.1499938964844,279.75,32299.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796294093132019,1.0,0.0,0.0,3.7642476558685294,3.764271974563599,9.454741416448088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2119140625,0.0,1635.474365234375,1895.4371337890625,0.0,2286.8134765625,0.9282044768333436,1.0,0.0,3.0,1.0,0.0
17667840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071086049079896,0.3959448635578155,0.357640653848648,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.871747612953186,0.3530473113059997,0.335375964641571,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690711617469788,0.239650547504425,0.1691256016492843,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089273571968079,0.2784807085990906,0.2655630707740783,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634427547454834,0.1329803466796875,0.6095882654190063,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647705078125,285.0333557128906,1.0,0.4149623811244964,1.0,1.0,0.7218708395957947,1.0,-2.0853288173675537,0.9846964478492736,1.1006323099136353,0.506583034992218,0.9946922063827516,0.9946922063827516,0.0,96.03309631347656,106.0,55602.5390625,0.0,855.861328125,1.0,280.0430908203125,283.576904296875,300.3062744140625,303.8798522949219,293.1499938964844,293.1499938964844,279.75,32299.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796294093132019,1.0,0.0,0.0,3.7642476558685294,3.764271974563599,9.454741416448088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.2119140625,0.0,1635.474365234375,1895.4371337890625,0.0,2286.8134765625,0.9282044768333436,1.0,0.0,3.0,1.0,0.0
17667900,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034194946289062,0.3951183259487152,0.3572625517845154,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699229955673218,0.3542911112308502,0.3367942571640014,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670704126358032,0.2400786876678466,0.169578418135643,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067773580551147,0.2789675295352936,0.2662289142608642,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326062083244324,0.1330233812332153,0.6103835701942444,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.26416015625,284.868408203125,1.0,0.4166566729545593,1.0,1.0,0.7222716808319092,1.0,-2.0888795852661133,0.9862910509109496,1.1025885343551636,0.5074452757835388,0.8975780606269836,0.8975780606269836,0.0,97.56009674072266,106.0,56550.04296875,0.0,864.5111083984375,1.0,279.79473876953125,283.3952941894531,300.3828430175781,304.1296691894531,293.1499938964844,293.1499938964844,279.75,35829.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868790030479431,1.0,0.0,0.0,3.766345977783203,3.766371011734009,9.465285302212578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.9677734375,0.0,1665.18408203125,1895.4371337890625,0.0,2352.117431640625,0.9291854500770568,1.0,0.0,3.0,1.0,0.0
17667960,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8988005518913269,0.3939729928970337,0.3563680350780487,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672462701797485,0.3552993237972259,0.3378735780715942,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642835974693298,0.2403085380792617,0.1698293983936309,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037770390510559,0.2792523801326751,0.2666226029396057,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6302038431167603,0.1329424977302551,0.6105378866195679,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182519614696502,1.0,1.0,0.7226911187171936,1.0,-2.090063095092773,0.986703395843506,1.1033596992492676,0.5076355934143066,0.8711357116699219,0.8711357116699219,0.0,99.32952117919922,109.0,56302.3203125,0.0,871.886474609375,1.0,279.7566833496094,283.4247436523437,300.38507080078125,304.0785217285156,293.1499938964844,293.1499938964844,280.04998779296875,39187.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892246246337891,1.0,0.0,0.0,3.663088321685791,3.6631131172180176,8.953401788858173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.375,0.0,1571.7147216796875,1895.4371337890625,0.0,2373.34423828125,0.9104997515678406,1.0,0.0,3.0,1.0,0.0
17668020,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918591737747192,0.3932749927043915,0.355465292930603,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637146353721619,0.3582500219345093,0.3405128121376037,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603905200958252,0.2415331155061721,0.1706114411354065,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994608283042908,0.2805774211883545,0.2677759826183319,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.626578688621521,0.133158877491951,0.6115083694458008,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214438796043396,1.0,1.0,0.7235300540924072,1.0,-2.095633745193481,0.989145576953888,1.1064881086349487,0.5088123679161072,1.0,1.0,0.0,102.37493133544922,112.0,56040.796875,0.0,887.8612670898438,1.0,280.0433959960937,283.5682678222656,300.3656311035156,303.969482421875,293.1499938964844,293.1499938964844,279.75,32575.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809222340583801,1.0,0.0,0.0,3.802875280380249,3.802900314331055,9.649780849940726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5185546875,0.0,1683.2969970703125,1895.4371337890625,0.0,2298.42431640625,0.9370912909507751,1.0,0.0,3.0,1.0,0.0
