time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918591737747192,0.3932749927043915,0.355465292930603,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637146353721619,0.3582500219345093,0.3405128121376037,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603905200958252,0.2415331155061721,0.1706114411354065,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994608283042908,0.2805774211883545,0.2677759826183319,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.626578688621521,0.133158877491951,0.6115083694458008,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.0353698730469,1.0,0.4214438796043396,1.0,1.0,0.7235300540924072,1.0,-2.095633745193481,0.989145576953888,1.1064881086349487,0.5088123679161072,1.0,1.0,0.0,102.37493133544922,112.0,56040.796875,0.0,887.8612670898438,1.0,280.0433959960937,283.5682678222656,300.3656311035156,303.969482421875,293.1499938964844,293.1499938964844,279.75,32575.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809222340583801,1.0,0.0,0.0,3.802875280380249,3.802900314331055,9.649780849940726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5185546875,0.0,1683.2969970703125,1895.4371337890625,0.0,2298.42431640625,0.9370912909507751,1.0,0.0,3.0,1.0,0.0
17668140,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846182227134705,0.3913671672344208,0.3542497754096985,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599627614021301,0.3604618310928345,0.3429761528968811,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563491463661194,0.2421880811452865,0.1713133752346038,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949622869491577,0.2813431620597839,0.2688298523426056,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917241096497,0.1331296563148498,0.6124866008758545,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246182441711426,1.0,1.0,0.7243689894676208,1.0,-2.1004209518432617,0.9911752343177797,1.109245777130127,0.5098699927330017,0.8809394240379333,0.8809394240379333,0.0,105.5746078491211,115.0,56781.3671875,0.0,903.7338256835938,1.0,279.7572326660156,283.40997314453125,300.4377746582031,304.1629943847656,293.1499938964844,293.1499938964844,280.04998779296875,38933.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905233502388,1.0,0.0,0.0,3.711177349090576,3.711202383041382,9.190025025418436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5400390625,0.0,1624.6229248046875,1895.4371337890625,0.0,2385.1171875,0.920876920223236,1.0,0.0,3.0,1.0,0.0
17668200,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846182227134705,0.3913671672344208,0.3542497754096985,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599627614021301,0.3604618310928345,0.3429761528968811,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563491463661194,0.2421880811452865,0.1713133752346038,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949622869491577,0.2813431620597839,0.2688298523426056,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917241096497,0.1331296563148498,0.6124866008758545,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8861083984375,1.0,0.4246182441711426,1.0,1.0,0.7243689894676208,1.0,-2.1004209518432617,0.9911752343177797,1.109245777130127,0.5098699927330017,0.8809394240379333,0.8809394240379333,0.0,105.5746078491211,115.0,56781.3671875,0.0,903.7338256835938,1.0,279.7572326660156,283.40997314453125,300.4377746582031,304.1629943847656,293.1499938964844,293.1499938964844,280.04998779296875,38933.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905233502388,1.0,0.0,0.0,3.711177349090576,3.711202383041382,9.190025025418436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.5400390625,0.0,1624.6229248046875,1895.4371337890625,0.0,2385.1171875,0.920876920223236,1.0,0.0,3.0,1.0,0.0
17668260,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784456253051758,0.3907232284545898,0.3533922731876373,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569805026054382,0.3633757531642914,0.3455738723278045,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530189752578735,0.243411049246788,0.1720902025699615,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911837697029114,0.2826636731624603,0.2699733972549438,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196197867393494,0.1333509981632232,0.6134645342826843,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277202486991882,1.0,1.0,0.7252119779586792,1.0,-2.1059865951538086,0.9936186075210572,1.1123679876327517,0.5110383033752441,1.0,1.0,0.0,108.55963897705078,118.0,56414.875,0.0,919.642333984375,1.0,280.0433959960937,283.56329345703125,300.4128723144531,304.04345703125,293.1499938964844,293.1499938964844,279.75,33074.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823936343193054,1.0,0.0,0.0,3.832084655761719,3.832109928131104,9.798586688702926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9716796875,0.0,1722.3587646484375,1895.4371337890625,0.0,2311.657470703125,0.9439727067947388,1.0,0.0,3.0,1.0,0.0
17668320,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784456253051758,0.3907232284545898,0.3533922731876373,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569805026054382,0.3633757531642914,0.3455738723278045,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530189752578735,0.243411049246788,0.1720902025699615,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911837697029114,0.2826636731624603,0.2699733972549438,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196197867393494,0.1333509981632232,0.6134645342826843,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277202486991882,1.0,1.0,0.7252119779586792,1.0,-2.1059865951538086,0.9936186075210572,1.1123679876327517,0.5110383033752441,1.0,1.0,0.0,108.55963897705078,118.0,56414.875,0.0,919.642333984375,1.0,280.0433959960937,283.56329345703125,300.4128723144531,304.04345703125,293.1499938964844,293.1499938964844,279.75,33074.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823936343193054,1.0,0.0,0.0,3.832084655761719,3.832109928131104,9.798586688702926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.9716796875,0.0,1722.3587646484375,1895.4371337890625,0.0,2311.657470703125,0.9439727067947388,1.0,0.0,3.0,1.0,0.0
17668380,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719969391822815,0.3888986110687256,0.3522545397281647,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537642955780029,0.3655533492565155,0.3480107486248016,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495311498641968,0.2440738677978515,0.1727993935346603,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872233986854553,0.2834356129169464,0.2710351049900055,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162217855453491,0.1333355754613876,0.614498496055603,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308305084705353,1.0,1.0,0.7260550260543823,1.0,-2.1109209060668945,0.9957252144813538,1.115195631980896,0.5121291279792786,0.8894572257995605,0.8894572257995605,0.0,111.70833587646484,121.0,57181.94921875,0.0,935.6138916015624,1.0,279.7569274902344,283.4000244140625,300.477783203125,304.230712890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920235395431519,1.0,0.0,0.0,3.747562170028688,3.7475876808166495,9.371108831146556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1689453125,0.0,1666.2412109375,1895.4371337890625,0.0,2398.7333984375,0.9289059638977052,1.0,0.0,3.0,1.0,0.0
17668440,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719969391822815,0.3888986110687256,0.3522545397281647,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537642955780029,0.3655533492565155,0.3480107486248016,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495311498641968,0.2440738677978515,0.1727993935346603,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872233986854553,0.2834356129169464,0.2710351049900055,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162217855453491,0.1333355754613876,0.614498496055603,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308305084705353,1.0,1.0,0.7260550260543823,1.0,-2.1109209060668945,0.9957252144813538,1.115195631980896,0.5121291279792786,0.8894572257995605,0.8894572257995605,0.0,111.70833587646484,121.0,57181.94921875,0.0,935.6138916015624,1.0,279.7569274902344,283.4000244140625,300.477783203125,304.230712890625,293.1499938964844,293.1499938964844,280.04998779296875,38837.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920235395431519,1.0,0.0,0.0,3.747562170028688,3.7475876808166495,9.371108831146556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.1689453125,0.0,1666.2412109375,1895.4371337890625,0.0,2398.7333984375,0.9289059638977052,1.0,0.0,3.0,1.0,0.0
17668500,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686838150024414,0.3884349763393402,0.3515828251838684,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.852033257484436,0.3668720424175262,0.3491144478321075,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476710081100464,0.2445834279060363,0.1730824261903762,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851119041442871,0.2839916944503784,0.2714646756649017,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143426895141602,0.1333864778280258,0.614673376083374,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323171973228454,1.0,1.0,0.7264765501022339,1.0,-2.112502336502075,0.9963533878326416,1.1161489486694336,0.5123713612556458,0.9909136891365052,0.9909136891365052,0.0,113.32351684570312,121.0,56551.640625,0.0,942.9302368164062,1.0,280.00445556640625,283.56549072265625,300.42706298828125,304.0258483886719,293.1499938964844,293.1499938964844,280.04998779296875,34316.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857281565666199,1.0,0.0,0.0,3.7857320308685294,3.785757064819336,9.562975264998386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.5361328125,0.0,1676.416748046875,1895.4371337890625,0.0,2341.71923828125,0.9366039037704468,1.0,0.0,3.0,1.0,0.0
17668560,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8664273023605347,0.3882944285869598,0.3514297008514404,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511452078819275,0.3684166371822357,0.350555419921875,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465929985046387,0.2452891767024994,0.1735683381557464,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.7838336229324341,0.2847465872764587,0.2721664309501648,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130854487419128,0.1335599422454834,0.6154870390892029,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.0461730957031,1.0,0.433875560760498,1.0,1.0,0.7269162535667419,1.0,-2.116450548171997,0.998150110244751,1.1183005571365356,0.513271689414978,1.0,1.0,0.0,114.67658233642578,124.0,56736.47265625,0.0,951.58154296875,1.0,280.04327392578125,283.5610656738281,300.4452209472656,304.09912109375,293.1499938964844,293.1499938964844,279.75,33486.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840750217437744,1.0,0.0,0.0,3.855253219604492,3.855278730392456,9.917429224515215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.068359375,0.0,1753.8717041015625,1895.4371337890625,0.0,2326.803955078125,0.9495720863342284,1.0,0.0,3.0,1.0,0.0
17668620,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606292605400085,0.3865388929843902,0.3503567576408386,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483110070228577,0.3705467581748962,0.3529534339904785,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435120940208435,0.2459519356489181,0.1742798388004303,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802875638008118,0.2855178415775299,0.2732301950454712,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097840070724487,0.1335538178682327,0.6165623068809509,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369397759437561,1.0,1.0,0.7277956008911133,1.0,-2.1214709281921387,1.0002918243408203,1.1211791038513184,0.5143620371818542,0.8971942067146301,0.8971942067146301,0.0,117.80426788330078,112.0,57529.44140625,0.0,967.7056274414062,1.0,279.7567443847656,283.3907470703125,300.50164794921875,304.2793273925781,293.1499938964844,293.1499938964844,280.04998779296875,38684.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937736511230469,1.0,0.0,0.0,3.7799246311187744,3.779950380325317,9.533658271720924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.876953125,0.0,1703.374267578125,1895.4371337890625,0.0,2414.64111328125,0.9359667897224426,1.0,0.0,3.0,1.0,0.0
17668680,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606292605400085,0.3865388929843902,0.3503567576408386,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483110070228577,0.3705467581748962,0.3529534339904785,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435120940208435,0.2459519356489181,0.1742798388004303,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802875638008118,0.2855178415775299,0.2732301950454712,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097840070724487,0.1335538178682327,0.6165623068809509,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369397759437561,1.0,1.0,0.7277956008911133,1.0,-2.1214709281921387,1.0002918243408203,1.1211791038513184,0.5143620371818542,0.8971942067146301,0.8971942067146301,0.0,117.80426788330078,112.0,57529.44140625,0.0,967.7056274414062,1.0,279.7567443847656,283.3907470703125,300.50164794921875,304.2793273925781,293.1499938964844,293.1499938964844,280.04998779296875,38684.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937736511230469,1.0,0.0,0.0,3.7799246311187744,3.779950380325317,9.533658271720924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.876953125,0.0,1703.374267578125,1895.4371337890625,0.0,2414.64111328125,0.9359667897224426,1.0,0.0,3.0,1.0,0.0
17668740,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639029264450073,0.3859837651252746,0.349361777305603,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540117144584656,0.3733594119548797,0.3552275896072387,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747708797454834,0.2471706569194793,0.1748862117528915,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850017547607422,0.2868251204490661,0.2741377651691437,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128541231155396,0.1337906867265701,0.6165745258331299,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350291788578033,1.0,1.0,0.7286749482154846,1.0,-2.1248369216918945,1.0016363859176636,1.123200535774231,0.5149025917053223,1.0,1.0,0.0,115.3954849243164,100.0,56960.62890625,0.0,962.2527465820312,1.0,280.0438537597656,283.557373046875,300.4594116210937,304.1323547363281,293.1499938964844,293.1499938964844,279.75,33816.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859325408935547,1.0,0.0,0.0,3.874934911727905,3.8749608993530273,1.0018948159995489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.3974609375,0.0,1780.770263671875,1895.4371337890625,0.0,2343.56494140625,0.9541676044464112,1.0,0.0,3.0,1.0,0.0
17668800,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639029264450073,0.3859837651252746,0.349361777305603,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540117144584656,0.3733594119548797,0.3552275896072387,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.747708797454834,0.2471706569194793,0.1748862117528915,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850017547607422,0.2868251204490661,0.2741377651691437,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128541231155396,0.1337906867265701,0.6165745258331299,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596435546875,285.0499572753906,1.0,0.4350291788578033,1.0,1.0,0.7286749482154846,1.0,-2.1248369216918945,1.0016363859176636,1.123200535774231,0.5149025917053223,1.0,1.0,0.0,115.3954849243164,100.0,56960.62890625,0.0,962.2527465820312,1.0,280.0438537597656,283.557373046875,300.4594116210937,304.1323547363281,293.1499938964844,293.1499938964844,279.75,33816.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859325408935547,1.0,0.0,0.0,3.874934911727905,3.8749608993530273,1.0018948159995489e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.3974609375,0.0,1780.770263671875,1895.4371337890625,0.0,2343.56494140625,0.9541676044464112,1.0,0.0,3.0,1.0,0.0
17668860,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684789538383484,0.382300853729248,0.3466902673244476,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610132932662964,0.373273640871048,0.3557257354259491,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752457857131958,0.2456841170787811,0.1742308288812637,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790543258190155,0.2853932380676269,0.273317813873291,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149006485939026,0.131406158208847,0.6081848740577698,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296118021011352,1.0,1.0,0.7295893430709839,1.0,-2.110398769378662,0.9940698146820068,1.1163290739059448,0.5107079148292542,0.8836536407470703,0.8836536407470703,0.0,111.0580596923828,88.0,57241.87109375,0.0,932.771240234375,1.0,279.7557373046875,283.3731994628906,300.5042419433594,304.27947998046875,293.1499938964844,293.1499938964844,280.04998779296875,39655.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950025796890259,1.0,0.0,0.0,3.7766942977905273,3.7767202854156494,9.517370358480548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.4033203125,0.0,1707.0452880859375,1895.4371337890625,0.0,2425.825927734375,0.9356847405433656,1.0,0.0,3.0,1.0,0.0
17668920,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684789538383484,0.382300853729248,0.3466902673244476,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610132932662964,0.373273640871048,0.3557257354259491,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.752457857131958,0.2456841170787811,0.1742308288812637,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.790543258190155,0.2853932380676269,0.273317813873291,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149006485939026,0.131406158208847,0.6081848740577698,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296118021011352,1.0,1.0,0.7295893430709839,1.0,-2.110398769378662,0.9940698146820068,1.1163290739059448,0.5107079148292542,0.8836536407470703,0.8836536407470703,0.0,111.0580596923828,88.0,57241.87109375,0.0,932.771240234375,1.0,279.7557373046875,283.3731994628906,300.5042419433594,304.27947998046875,293.1499938964844,293.1499938964844,280.04998779296875,39655.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950025796890259,1.0,0.0,0.0,3.7766942977905273,3.7767202854156494,9.517370358480548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.4033203125,0.0,1707.0452880859375,1895.4371337890625,0.0,2425.825927734375,0.9356847405433656,1.0,0.0,3.0,1.0,0.0
17668980,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798078894615173,0.3807709813117981,0.3444869220256805,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745270371437073,0.3747365176677704,0.3563784062862396,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628040909767151,0.245673269033432,0.1737126111984253,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.80206298828125,0.2853648662567138,0.2726116776466369,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209474205970764,0.1300215125083923,0.5992769598960876,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.421827107667923,1.0,1.0,0.7305037975311279,1.0,-2.0963573455810547,0.9867821931838988,1.1095751523971558,0.5063328742980957,1.0,1.0,0.0,103.6477279663086,76.0,56290.25,0.0,893.0652465820312,1.0,280.0439453125,283.52685546875,300.44921875,304.08868408203125,293.1499938964844,293.1499938964844,279.75,33650.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846922278404236,1.0,0.0,0.0,3.865723133087158,3.865748882293701,9.971367944672238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.6748046875,0.0,1768.0596923828125,1895.4371337890625,0.0,2332.36962890625,0.9520093202590942,1.0,0.0,3.0,1.0,0.0
17669040,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798078894615173,0.3807709813117981,0.3444869220256805,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745270371437073,0.3747365176677704,0.3563784062862396,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628040909767151,0.245673269033432,0.1737126111984253,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.80206298828125,0.2853648662567138,0.2726116776466369,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.6209474205970764,0.1300215125083923,0.5992769598960876,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.421827107667923,1.0,1.0,0.7305037975311279,1.0,-2.0963573455810547,0.9867821931838988,1.1095751523971558,0.5063328742980957,1.0,1.0,0.0,103.6477279663086,76.0,56290.25,0.0,893.0652465820312,1.0,280.0439453125,283.52685546875,300.44921875,304.08868408203125,293.1499938964844,293.1499938964844,279.75,33650.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846922278404236,1.0,0.0,0.0,3.865723133087158,3.865748882293701,9.971367944672238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.6748046875,0.0,1768.0596923828125,1895.4371337890625,0.0,2332.36962890625,0.9520093202590942,1.0,0.0,3.0,1.0,0.0
17669100,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884522914886475,0.3797954022884369,0.3436960875988006,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842860460281372,0.375415176153183,0.3569906949996948,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706691026687622,0.2457067817449569,0.1736770123243332,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104246258735657,0.2853880822658539,0.272553414106369,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259918212890625,0.1295001357793808,0.5961113572120667,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174992144107818,1.0,1.0,0.7309609651565552,1.0,-2.0922298431396484,0.9845621585845948,1.1076675653457642,0.5050097107887268,0.8941870927810669,0.8941870927810669,0.0,99.03618621826172,76.0,56949.2578125,0.0,872.8156127929688,1.0,279.79296875,283.3475341796875,300.506591796875,304.2998962402344,293.1499938964844,293.1499938964844,279.75,37387.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905997037887573,1.0,0.0,0.0,3.84021258354187,3.8402388095855713,9.840197208177417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0791015625,0.0,1766.1898193359375,1895.4371337890625,0.0,2385.809814453125,0.9466039538383484,1.0,0.0,3.0,1.0,0.0
17669160,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8976417779922485,0.3786005973815918,0.3424769937992096,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947939276695251,0.3759437203407287,0.3573248982429504,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.779204785823822,0.2456437051296234,0.1735030114650726,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189364075660706,0.2853071689605713,0.2723053395748138,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315001845359802,0.1289772391319275,0.5928255915641785,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128707945346832,1.0,1.0,0.7311428189277649,1.0,-2.086714744567871,0.9817527532577516,1.1049621105194092,0.5033944249153137,0.864237368106842,0.864237368106842,0.0,94.31333923339844,64.0,56417.51171875,0.0,850.993896484375,1.0,279.7561950683594,283.3891296386719,300.49127197265625,304.2095031738281,293.1499938964844,293.1499938964844,280.04998779296875,40799.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915003895759583,1.0,0.0,0.0,3.7047154903411865,3.7047407627105713,9.158049465440854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.40234375,0.0,1631.3509521484375,1895.4371337890625,0.0,2393.983154296875,0.9209407567977904,1.0,0.0,3.0,1.0,0.0
17669220,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.92530620098114,0.3779337704181671,0.3410665094852447,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248413443565368,0.3781712353229522,0.3586963713169098,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802829921245575,0.2465190142393112,0.173602357506752,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414689302444458,0.2861298024654388,0.2723923921585083,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475850343704224,0.128566637635231,0.5881178975105286,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032060503959656,1.0,1.0,0.7315064668655396,1.0,-2.081230640411377,0.978922426700592,1.10230815410614,0.5016305446624756,0.9892781376838684,0.9892781376838684,0.0,83.6712875366211,52.0,55753.5390625,0.0,808.3324584960938,1.0,280.0435485839844,283.5387268066406,300.4436340332031,304.0438537597656,293.1499938964844,293.1499938964844,279.75,33369.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809971570968628,1.0,0.0,0.0,3.815544605255127,3.815569877624512,9.71418444351002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0556640625,0.0,1704.6865234375,1895.4371337890625,0.0,2299.097900390625,0.940475046634674,1.0,0.0,3.0,1.0,0.0
17669280,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.92530620098114,0.3779337704181671,0.3410665094852447,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248413443565368,0.3781712353229522,0.3586963713169098,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.802829921245575,0.2465190142393112,0.173602357506752,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414689302444458,0.2861298024654388,0.2723923921585083,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475850343704224,0.128566637635231,0.5881178975105286,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032060503959656,1.0,1.0,0.7315064668655396,1.0,-2.081230640411377,0.978922426700592,1.10230815410614,0.5016305446624756,0.9892781376838684,0.9892781376838684,0.0,83.6712875366211,52.0,55753.5390625,0.0,808.3324584960938,1.0,280.0435485839844,283.5387268066406,300.4436340332031,304.0438537597656,293.1499938964844,293.1499938964844,279.75,33369.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809971570968628,1.0,0.0,0.0,3.815544605255127,3.815569877624512,9.71418444351002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.0556640625,0.0,1704.6865234375,1895.4371337890625,0.0,2299.097900390625,0.940475046634674,1.0,0.0,3.0,1.0,0.0
17669340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962272584438324,0.3762714266777038,0.3394882380962372,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645300507545472,0.3797090351581573,0.3599594533443451,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317194581031799,0.2470191419124603,0.1737528890371322,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722591400146484,0.2865818738937378,0.2725524008274078,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670784056186676,0.1281585991382599,0.5845014452934265,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393153578042984,1.0,1.0,0.7318701148033142,1.0,-2.07688570022583,0.9766322374343872,1.100253343582153,0.5002864599227905,0.8619717359542847,0.8619717359542847,0.0,72.6550521850586,55.0,56026.171875,0.0,765.5430297851562,1.0,279.7565002441406,283.40484619140625,300.4879150390625,304.17822265625,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887176275253296,1.0,0.0,0.0,3.664400815963745,3.664425849914551,8.95981884241337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.634765625,0.0,1581.94287109375,1895.4371337890625,0.0,2368.752197265625,0.911929190158844,1.0,0.0,3.0,1.0,0.0
17669400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.962272584438324,0.3762714266777038,0.3394882380962372,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645300507545472,0.3797090351581573,0.3599594533443451,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317194581031799,0.2470191419124603,0.1737528890371322,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722591400146484,0.2865818738937378,0.2725524008274078,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.670784056186676,0.1281585991382599,0.5845014452934265,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.22088623046875,284.8814392089844,1.0,0.393153578042984,1.0,1.0,0.7318701148033142,1.0,-2.07688570022583,0.9766322374343872,1.100253343582153,0.5002864599227905,0.8619717359542847,0.8619717359542847,0.0,72.6550521850586,55.0,56026.171875,0.0,765.5430297851562,1.0,279.7565002441406,283.40484619140625,300.4879150390625,304.17822265625,293.1499938964844,293.1499938964844,280.04998779296875,40352.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887176275253296,1.0,0.0,0.0,3.664400815963745,3.664425849914551,8.95981884241337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.634765625,0.0,1581.94287109375,1895.4371337890625,0.0,2368.752197265625,0.911929190158844,1.0,0.0,3.0,1.0,0.0
17669460,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855202436447144,0.3759079277515411,0.3385497033596039,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893981218338012,0.382053792476654,0.3616423904895782,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535667061805725,0.2482235431671142,0.1742342114448547,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967524170875549,0.2877170145511627,0.2731399238109588,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890453100204468,0.1281444132328033,0.5825846195220947,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387877494096756,1.0,1.0,0.7323653697967529,1.0,-2.076753616333008,0.9764137864112854,1.1003397703170776,0.4999526441097259,0.9890007972717284,0.9890007972717284,0.0,66.13191223144531,58.0,55522.25390625,0.0,742.3602905273438,1.0,280.0433654785156,283.5464782714844,300.4388732910156,304.0226135253906,293.1499938964844,293.1499938964844,279.75,32985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791978716850281,1.0,0.0,0.0,3.7913548946380615,3.791379690170288,9.591403795639053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.302734375,0.0,1672.7659912109375,1895.4371337890625,0.0,2282.94140625,0.9347711801528932,1.0,0.0,3.0,1.0,0.0
17669520,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855202436447144,0.3759079277515411,0.3385497033596039,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893981218338012,0.382053792476654,0.3616423904895782,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535667061805725,0.2482235431671142,0.1742342114448547,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967524170875549,0.2877170145511627,0.2731399238109588,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890453100204468,0.1281444132328033,0.5825846195220947,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.08673095703125,297.22607421875,285.0228576660156,1.0,0.387877494096756,1.0,1.0,0.7323653697967529,1.0,-2.076753616333008,0.9764137864112854,1.1003397703170776,0.4999526441097259,0.9890007972717284,0.9890007972717284,0.0,66.13191223144531,58.0,55522.25390625,0.0,742.3602905273438,1.0,280.0433654785156,283.5464782714844,300.4388732910156,304.0226135253906,293.1499938964844,293.1499938964844,279.75,32985.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791978716850281,1.0,0.0,0.0,3.7913548946380615,3.791379690170288,9.591403795639053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.302734375,0.0,1672.7659912109375,1895.4371337890625,0.0,2282.94140625,0.9347711801528932,1.0,0.0,3.0,1.0,0.0
17669580,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948961734771729,0.3743757605552673,0.3374265432357788,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836337924003601,0.3624130487442016,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654258251190186,0.2488672882318496,0.1747504919767379,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.90984708070755,0.2882925570011139,0.273777425289154,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698249876499176,0.1279416382312774,0.58160001039505,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854678273200989,1.0,1.0,0.7328606247901917,1.0,-2.076535224914551,0.9761157035827636,1.100419521331787,0.4997355937957763,0.8640390038490295,0.8640390038490295,0.0,63.27324295043945,61.0,55931.0703125,0.0,732.064453125,1.0,279.756591796875,283.4064025878906,300.4813842773437,304.1650695800781,293.1499938964844,293.1499938964844,280.04998779296875,39924.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879092693328857,1.0,0.0,0.0,3.657241344451904,3.657266139984131,8.924841949919937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.865234375,0.0,1570.664306640625,1895.4371337890625,0.0,2361.434814453125,0.9099739789962769,1.0,0.0,3.0,1.0,0.0
17669640,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9948961734771729,0.3743757605552673,0.3374265432357788,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836337924003601,0.3624130487442016,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654258251190186,0.2488672882318496,0.1747504919767379,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.90984708070755,0.2882925570011139,0.273777425289154,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.698249876499176,0.1279416382312774,0.58160001039505,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.09295654296875,297.2218933105469,284.885009765625,1.0,0.3854678273200989,1.0,1.0,0.7328606247901917,1.0,-2.076535224914551,0.9761157035827636,1.100419521331787,0.4997355937957763,0.8640390038490295,0.8640390038490295,0.0,63.27324295043945,61.0,55931.0703125,0.0,732.064453125,1.0,279.756591796875,283.4064025878906,300.4813842773437,304.1650695800781,293.1499938964844,293.1499938964844,280.04998779296875,39924.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879092693328857,1.0,0.0,0.0,3.657241344451904,3.657266139984131,8.924841949919937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.865234375,0.0,1570.664306640625,1895.4371337890625,0.0,2361.434814453125,0.9099739789962769,1.0,0.0,3.0,1.0,0.0
17669700,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956592917442322,0.3740658760070801,0.336838036775589,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848614990711212,0.3611837327480316,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672158718109131,0.2493970990180969,0.1749900728464126,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118300080299376,0.2887734770774841,0.2740601003170013,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.699219822883606,0.1279131919145584,0.5810701251029968,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.384880781173706,1.0,1.0,0.7331082820892334,1.0,-2.07434630393982,0.9749501943588256,1.0993962287902832,0.4989939033985138,0.9607422351837158,0.9607422351837158,0.0,62.87532424926758,61.0,55257.58203125,0.0,728.8139038085938,1.0,280.0023193359375,283.5633239746094,300.4197082519531,303.9462890625,293.1499938964844,293.1499938964844,280.04998779296875,34502.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810843586921692,1.0,0.0,0.0,3.700329065322876,3.700353145599365,9.136376206697604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4375,0.0,1578.5250244140625,1895.4371337890625,0.0,2299.8818359375,0.9177271127700806,1.0,0.0,3.0,1.0,0.0
17669760,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963851571083068,0.3740056455135345,0.3367272615432739,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864580392837524,0.3600051999092102,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689069151878357,0.250090479850769,0.1754345297813415,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136518239974976,0.2894180119037628,0.2746147811412811,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000889778137207,0.1279865503311157,0.5811975002288818,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3846966028213501,1.0,1.0,0.7334161996841431,1.0,-2.0741469860076904,0.9747512936592102,1.0993956327438354,0.4987810552120209,0.9875527620315552,0.9875527620315552,0.0,62.639747619628906,64.0,55385.8203125,0.0,727.8153076171875,1.0,280.04327392578125,283.5431823730469,300.4281616210937,304.0056457519531,293.1499938964844,293.1499938964844,279.75,32930.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789745330810547,1.0,0.0,0.0,3.7855591773986816,3.785583972930908,9.562102150084684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.06640625,0.0,1665.45947265625,1895.4371337890625,0.0,2280.937744140625,0.9334998726844788,1.0,0.0,3.0,1.0,0.0
17669820,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947130680084229,0.3724909424781799,0.3357205390930176,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887454271316528,0.3613668978214264,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688163161277771,0.2507434487342834,0.1760433167219162,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132652878761292,0.2899658381938934,0.2753447592258453,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990311741828918,0.1278096437454223,0.5809127688407898,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.385258138179779,1.0,1.0,0.7340320944786072,1.0,-2.075838804244995,0.975376844406128,1.1004619598388672,0.4989768266677856,0.8631280064582825,0.8631280064582825,0.0,62.94499206542969,67.0,55808.57421875,0.0,730.3167114257812,1.0,279.75665283203125,283.4067687988281,300.46661376953125,304.1413269042969,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876783013343811,1.0,0.0,0.0,3.648446798324585,3.648471355438232,8.881970074980927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0947265625,0.0,1560.942626953125,1895.4371337890625,0.0,2359.34521484375,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
17669880,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947130680084229,0.3724909424781799,0.3357205390930176,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887454271316528,0.3613668978214264,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688163161277771,0.2507434487342834,0.1760433167219162,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132652878761292,0.2899658381938934,0.2753447592258453,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990311741828918,0.1278096437454223,0.5809127688407898,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127624511719,297.2299499511719,284.8865966796875,1.0,0.385258138179779,1.0,1.0,0.7340320944786072,1.0,-2.075838804244995,0.975376844406128,1.1004619598388672,0.4989768266677856,0.8631280064582825,0.8631280064582825,0.0,62.94499206542969,67.0,55808.57421875,0.0,730.3167114257812,1.0,279.75665283203125,283.4067687988281,300.46661376953125,304.1413269042969,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876783013343811,1.0,0.0,0.0,3.648446798324585,3.648471355438232,8.881970074980927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0947265625,0.0,1560.942626953125,1895.4371337890625,0.0,2359.34521484375,0.9081191420555116,1.0,0.0,3.0,1.0,0.0
