time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917216897010804,0.3722170889377594,0.335140973329544,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912157714366913,0.3650127351284027,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671517968177795,0.2520354390144348,0.1768030971288681,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109487533569336,0.2911156117916107,0.2762439548969269,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965485215187073,0.1278949826955795,0.5809231400489807,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868244290351867,1.0,1.0,0.7346479892730713,1.0,-2.08152174949646,0.9779910445213318,1.1035306453704834,0.5002436637878418,0.9945738315582277,0.9945738315582277,0.0,63.79999542236328,70.0,55455.91796875,0.0,738.14501953125,1.0,280.0433044433594,283.54620361328125,300.4140319824219,303.9922790527344,293.1499938964844,293.1499938964844,279.75,32685.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791311144828796,1.0,0.0,0.0,3.7872281074523926,3.787252902984619,9.570534302838496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.615234375,0.0,1665.536865234375,1895.4371337890625,0.0,2282.34228515625,0.9336491227149964,1.0,0.0,3.0,1.0,0.0
17670000,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917216897010804,0.3722170889377594,0.335140973329544,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912157714366913,0.3650127351284027,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671517968177795,0.2520354390144348,0.1768030971288681,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109487533569336,0.2911156117916107,0.2762439548969269,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965485215187073,0.1278949826955795,0.5809231400489807,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868244290351867,1.0,1.0,0.7346479892730713,1.0,-2.08152174949646,0.9779910445213318,1.1035306453704834,0.5002436637878418,0.9945738315582277,0.9945738315582277,0.0,63.79999542236328,70.0,55455.91796875,0.0,738.14501953125,1.0,280.0433044433594,283.54620361328125,300.4140319824219,303.9922790527344,293.1499938964844,293.1499938964844,279.75,32685.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791311144828796,1.0,0.0,0.0,3.7872281074523926,3.787252902984619,9.570534302838496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.615234375,0.0,1665.536865234375,1895.4371337890625,0.0,2282.34228515625,0.9336491227149964,1.0,0.0,3.0,1.0,0.0
17670060,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863671064376832,0.3707865178585052,0.3342591822147369,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924015462398529,0.3708896338939667,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632428050041199,0.2527497410774231,0.1774896383285522,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.906110405921936,0.2916795909404754,0.2770367264747619,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922486424446106,0.1277370899915695,0.5809500217437744,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748487949371,1.0,1.0,0.7353676557540894,1.0,-2.089332103729248,0.9816076159477234,1.1077245473861694,0.5021295547485352,0.8720529675483704,0.8720529675483704,0.0,65.2718276977539,73.0,56083.796875,0.0,750.0216064453125,1.0,279.7565612792969,283.4002380371094,300.4540405273437,304.143798828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888348698616028,1.0,0.0,0.0,3.673445463180542,3.673470258712769,9.004103276311071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1103515625,0.0,1584.9866943359375,1895.4371337890625,0.0,2369.81396484375,0.913162648677826,1.0,0.0,3.0,1.0,0.0
17670120,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863671064376832,0.3707865178585052,0.3342591822147369,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924015462398529,0.3708896338939667,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632428050041199,0.2527497410774231,0.1774896383285522,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.906110405921936,0.2916795909404754,0.2770367264747619,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922486424446106,0.1277370899915695,0.5809500217437744,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891748487949371,1.0,1.0,0.7353676557540894,1.0,-2.089332103729248,0.9816076159477234,1.1077245473861694,0.5021295547485352,0.8720529675483704,0.8720529675483704,0.0,65.2718276977539,73.0,56083.796875,0.0,750.0216064453125,1.0,279.7565612792969,283.4002380371094,300.4540405273437,304.143798828125,293.1499938964844,293.1499938964844,280.04998779296875,39396.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888348698616028,1.0,0.0,0.0,3.673445463180542,3.673470258712769,9.004103276311071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1103515625,0.0,1584.9866943359375,1895.4371337890625,0.0,2369.81396484375,0.913162648677826,1.0,0.0,3.0,1.0,0.0
17670180,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776129126548768,0.3705291152000427,0.3337576389312744,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940318465232848,0.3940533399581909,0.3730951845645904,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563177585601807,0.254067450761795,0.1783139556646347,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980754613876343,0.2928065657615661,0.2779783010482788,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851992011070251,0.1277970373630523,0.5811653733253479,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918017148971557,1.0,1.0,0.7360873818397522,1.0,-2.093778610229492,0.983562171459198,1.1102163791656494,0.5030593872070312,1.0,1.0,0.0,67.5980224609375,76.0,55683.34765625,0.0,762.1199951171875,1.0,280.0434875488281,283.54010009765625,300.3988037109375,303.9930114746094,293.1499938964844,293.1499938964844,279.75,32705.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810133695602417,1.0,0.0,0.0,3.8094520568847656,3.809476852416992,9.683186590336843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8017578125,0.0,1692.1820068359375,1895.4371337890625,0.0,2299.24365234375,0.9386877417564392,1.0,0.0,3.0,1.0,0.0
17670240,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776129126548768,0.3705291152000427,0.3337576389312744,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940318465232848,0.3940533399581909,0.3730951845645904,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563177585601807,0.254067450761795,0.1783139556646347,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980754613876343,0.2928065657615661,0.2779783010482788,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851992011070251,0.1277970373630523,0.5811653733253479,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.0307922363281,1.0,0.3918017148971557,1.0,1.0,0.7360873818397522,1.0,-2.093778610229492,0.983562171459198,1.1102163791656494,0.5030593872070312,1.0,1.0,0.0,67.5980224609375,76.0,55683.34765625,0.0,762.1199951171875,1.0,280.0434875488281,283.54010009765625,300.3988037109375,303.9930114746094,293.1499938964844,293.1499938964844,279.75,32705.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810133695602417,1.0,0.0,0.0,3.8094520568847656,3.809476852416992,9.683186590336843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9651.8017578125,0.0,1692.1820068359375,1895.4371337890625,0.0,2299.24365234375,0.9386877417564392,1.0,0.0,3.0,1.0,0.0
17670300,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729573726654052,0.3699761033058166,0.3336001634597778,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908128380775452,0.3947452902793884,0.3739682137966156,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529195189476013,0.254530519247055,0.1787899732589721,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.894108235836029,0.2931756973266601,0.2785332500934601,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817398071289062,0.1277597695589065,0.5815494656562805,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932170271873474,1.0,1.0,0.7364472150802612,1.0,-2.09631872177124,0.9846886992454528,1.1116299629211426,0.503645122051239,0.9032706022262572,0.9032706022262572,0.0,68.84700775146484,76.0,56547.36328125,0.0,768.7794799804688,1.0,279.79400634765625,283.357177734375,300.4537353515625,304.2154846191406,293.1499938964844,293.1499938964844,279.75,36169.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883601188659668,1.0,0.0,0.0,3.805713653564453,3.805739164352417,9.66419065662194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.0751953125,0.0,1714.732177734375,1895.4371337890625,0.0,2365.515380859375,0.9382519721984864,1.0,0.0,3.0,1.0,0.0
17670360,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664039015769958,0.3691023886203766,0.3329463303089142,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986176371574402,0.3952253460884094,0.3745264708995819,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481766581535339,0.2547897100448608,0.1790558397769928,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886585831642151,0.2933294177055359,0.2788000404834747,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771149635314941,0.1276018023490905,0.5813179612159729,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1359558105469,297.2194519042969,284.8807983398437,1.0,0.3945808410644531,1.0,1.0,0.7368706464767456,1.0,-2.0965676307678223,0.9846591949462892,1.1119085550308228,0.5035719275474548,0.8729947805404663,0.8729947805404663,0.0,70.39452362060547,79.0,56212.375,0.0,774.5201416015625,1.0,279.75640869140625,283.3853759765625,300.4353332519531,304.13751220703125,293.1499938964844,293.1499938964844,280.04998779296875,39578.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907402515411377,1.0,0.0,0.0,3.696334600448608,3.696359634399414,9.116661203734112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.845703125,0.0,1612.44775390625,1895.4371337890625,0.0,2387.0849609375,0.9180920124053956,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.955875039100647,0.3688664436340332,0.3324593901634216,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978920042514801,0.3973086178302765,0.3762848079204559,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413328528404236,0.2561387717723846,0.1799019575119018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805368542671204,0.2944335639476776,0.2797213196754455,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700179576873779,0.1276455223560333,0.581484854221344,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974254429340362,1.0,1.0,0.7377174496650696,1.0,-2.100412368774414,0.9862812161445618,1.114131212234497,0.5042571425437927,1.0,1.0,0.0,73.09427642822266,82.0,55756.91796875,0.0,787.5274658203125,1.0,280.0435791015625,283.5330810546875,300.3771667480469,303.9763488769531,293.1499938964844,293.1499938964844,279.75,32901.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824324369430542,1.0,0.0,0.0,3.821894407272339,3.821919679641724,9.746544264999102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.1611328125,0.0,1708.67724609375,1895.4371337890625,0.0,2312.0068359375,0.9416196942329408,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.955875039100647,0.3688664436340332,0.3324593901634216,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978920042514801,0.3973086178302765,0.3762848079204559,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413328528404236,0.2561387717723846,0.1799019575119018,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805368542671204,0.2944335639476776,0.2797213196754455,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700179576873779,0.1276455223560333,0.581484854221344,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974254429340362,1.0,1.0,0.7377174496650696,1.0,-2.100412368774414,0.9862812161445618,1.114131212234497,0.5042571425437927,1.0,1.0,0.0,73.09427642822266,82.0,55756.91796875,0.0,787.5274658203125,1.0,280.0435791015625,283.5330810546875,300.3771667480469,303.9763488769531,293.1499938964844,293.1499938964844,279.75,32901.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824324369430542,1.0,0.0,0.0,3.821894407272339,3.821919679641724,9.746544264999102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.1611328125,0.0,1708.67724609375,1895.4371337890625,0.0,2312.0068359375,0.9416196942329408,1.0,0.0,3.0,1.0,0.0
17670540,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441410899162292,0.3675145804882049,0.3317151069641113,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707180857658386,0.3986372053623199,0.3779236078262329,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342510461807251,0.2569232285022735,0.1806891709566116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628392934799194,0.1274603307247162,0.5816921591758728,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003700017929077,1.0,1.0,0.7385642528533936,1.0,-2.1036856174468994,0.9875946640968324,1.116091012954712,0.504892110824585,0.8754489421844482,0.8754489421844482,0.0,76.0523452758789,85.0,56303.4140625,0.0,800.9976196289062,1.0,279.75616455078125,283.37994384765625,300.4142150878906,304.1208801269531,293.1499938964844,293.1499938964844,280.04998779296875,39539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791917622089386,1.0,0.0,0.0,3.707991123199463,3.708016395568848,9.17425211355294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7177734375,0.0,1625.554931640625,1895.4371337890625,0.0,2397.77197265625,0.9207741022109984,1.0,0.0,3.0,1.0,0.0
17670600,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441410899162292,0.3675145804882049,0.3317151069641113,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707180857658386,0.3986372053623199,0.3779236078262329,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342510461807251,0.2569232285022735,0.1806891709566116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949647009372711,0.2805535793304443,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628392934799194,0.1274603307247162,0.5816921591758728,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003700017929077,1.0,1.0,0.7385642528533936,1.0,-2.1036856174468994,0.9875946640968324,1.116091012954712,0.504892110824585,0.8754489421844482,0.8754489421844482,0.0,76.0523452758789,85.0,56303.4140625,0.0,800.9976196289062,1.0,279.75616455078125,283.37994384765625,300.4142150878906,304.1208801269531,293.1499938964844,293.1499938964844,280.04998779296875,39539.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791917622089386,1.0,0.0,0.0,3.707991123199463,3.708016395568848,9.17425211355294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.7177734375,0.0,1625.554931640625,1895.4371337890625,0.0,2397.77197265625,0.9207741022109984,1.0,0.0,3.0,1.0,0.0
17670660,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336732625961304,0.367350697517395,0.3312965035438537,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633260369300842,0.4007807374000549,0.3797560930252075,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283397555351257,0.2583478689193725,0.1815881878137588,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960874736309051,0.2814932763576507,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566556096076965,0.1275207102298736,0.5819465517997742,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033235013484955,1.0,1.0,0.7393463253974915,1.0,-2.1078922748565674,0.9894188046455384,1.1184734106063845,0.5057121515274048,1.0,1.0,0.0,78.86749267578125,88.0,55832.70703125,0.0,814.8316650390625,1.0,280.0435791015625,283.5304260253906,300.3567810058594,303.9602355957031,293.1499938964844,293.1499938964844,279.75,33020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835350036621094,1.0,0.0,0.0,3.8293535709381104,3.829378843307495,9.784625945030712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.564453125,0.0,1718.6220703125,1895.4371337890625,0.0,2321.9365234375,0.9434666633605956,1.0,0.0,3.0,1.0,0.0
17670720,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336732625961304,0.367350697517395,0.3312965035438537,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633260369300842,0.4007807374000549,0.3797560930252075,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283397555351257,0.2583478689193725,0.1815881878137588,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650065660476685,0.2960874736309051,0.2814932763576507,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566556096076965,0.1275207102298736,0.5819465517997742,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.22137451171875,285.0312805175781,1.0,0.4033235013484955,1.0,1.0,0.7393463253974915,1.0,-2.1078922748565674,0.9894188046455384,1.1184734106063845,0.5057121515274048,1.0,1.0,0.0,78.86749267578125,88.0,55832.70703125,0.0,814.8316650390625,1.0,280.0435791015625,283.5304260253906,300.3567810058594,303.9602355957031,293.1499938964844,293.1499938964844,279.75,33020.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835350036621094,1.0,0.0,0.0,3.8293535709381104,3.829378843307495,9.784625945030712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.564453125,0.0,1718.6220703125,1895.4371337890625,0.0,2321.9365234375,0.9434666633605956,1.0,0.0,3.0,1.0,0.0
17670780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225990772247314,0.3660684823989868,0.3306157886981964,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551804065704346,0.4021266102790832,0.3814214169979095,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221827149391174,0.2592027187347412,0.182427167892456,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577268719673157,0.2966338992118835,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650492787361145,0.1273532658815384,0.5822461843490601,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.406339019536972,1.0,1.0,0.7401283979415894,1.0,-2.111468553543091,0.9909055829048156,1.12056303024292,0.5064671039581299,0.8793174028396606,0.8793174028396606,0.0,81.90756225585938,91.0,56420.7890625,0.0,828.9569702148438,1.0,279.7570495605469,283.3739013671875,300.39385986328125,304.1072082519531,293.1499938964844,293.1499938964844,280.04998779296875,39346.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929881811141968,1.0,0.0,0.0,3.723762035369873,3.723787307739258,9.252457857655828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.2255859375,0.0,1642.33984375,1895.4371337890625,0.0,2407.49853515625,0.9239890575408936,1.0,0.0,3.0,1.0,0.0
17670840,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225990772247314,0.3660684823989868,0.3306157886981964,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551804065704346,0.4021266102790832,0.3814214169979095,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221827149391174,0.2592027187347412,0.182427167892456,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577268719673157,0.2966338992118835,0.2823435962200165,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650492787361145,0.1273532658815384,0.5822461843490601,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.406339019536972,1.0,1.0,0.7401283979415894,1.0,-2.111468553543091,0.9909055829048156,1.12056303024292,0.5064671039581299,0.8793174028396606,0.8793174028396606,0.0,81.90756225585938,91.0,56420.7890625,0.0,828.9569702148438,1.0,279.7570495605469,283.3739013671875,300.39385986328125,304.1072082519531,293.1499938964844,293.1499938964844,280.04998779296875,39346.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929881811141968,1.0,0.0,0.0,3.723762035369873,3.723787307739258,9.252457857655828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.2255859375,0.0,1642.33984375,1895.4371337890625,0.0,2407.49853515625,0.9239890575408936,1.0,0.0,3.0,1.0,0.0
17670900,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170618653297424,0.3658677339553833,0.3301933407783508,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508973956108092,0.4030840396881103,0.3821581304073334,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190243244171143,0.2598519325256347,0.1827946901321411,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.854062557220459,0.2971039414405823,0.282680481672287,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473772525787354,0.1273353844881057,0.5821136832237244,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1646728515625,297.2170715332031,285.038330078125,1.0,0.4077962040901184,1.0,1.0,0.7405194640159607,1.0,-2.112529754638672,0.9913024306297302,1.1212272644042969,0.5065916180610657,0.9791114926338196,0.9791114926338196,0.0,83.4705810546875,91.0,55749.48828125,0.0,835.5369873046875,1.0,280.0038452148437,283.5389709472656,300.33056640625,303.88641357421875,293.1499938964844,293.1499938964844,280.04998779296875,34505.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865134477615356,1.0,0.0,0.0,3.759688854217529,3.759713649749756,9.43185455071216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.03515625,0.0,1647.1429443359375,1895.4371337890625,0.0,2348.813232421875,0.930985689163208,1.0,0.0,3.0,1.0,0.0
17670960,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132838249206544,0.3659621775150299,0.3302561342716217,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480406045913696,0.4042786359786987,0.3832662403583526,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169992566108704,0.2607005834579468,0.1833790242671966,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516156077384949,0.2977718114852905,0.283300369977951,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452134251594543,0.1274290531873703,0.5825839042663574,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1702880859375,297.22088623046875,285.03326416015625,1.0,0.4093359708786011,1.0,1.0,0.7409294843673706,1.0,-2.1159451007843018,0.9928581714630128,1.123086929321289,0.5073683261871338,1.0,1.0,0.0,84.77759552001953,94.0,55923.8359375,0.0,843.3369750976562,1.0,280.0434265136719,283.5267639160156,300.337646484375,303.9467468261719,293.1499938964844,293.1499938964844,279.75,33174.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784710705280304,1.0,0.0,0.0,3.8390939235687256,3.8391194343566895,9.834466254687868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.734375,0.0,1731.6634521484375,1895.4371337890625,0.0,2332.536376953125,0.9456989169120787,1.0,0.0,3.0,1.0,0.0
17671020,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040583968162536,0.3647543489933014,0.3296411037445068,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403454065322876,0.4056322872638702,0.3849419355392456,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811486005783081,0.2616306245326996,0.1842716634273529,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983383238315582,0.2841708362102508,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399643421173096,0.1272802501916885,0.5829691886901855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123777747154236,1.0,1.0,0.7417495250701904,1.0,-2.1198043823242188,0.9944723844528198,1.125331997871399,0.5081995129585266,0.883332371711731,0.883332371711731,0.0,87.85157012939453,97.0,56538.76953125,0.0,857.9423828125,1.0,279.7567749023437,283.36944580078125,300.3752746582031,304.0953674316406,293.1499938964844,293.1499938964844,280.04998779296875,39269.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941466569900513,1.0,0.0,0.0,3.735911130905152,3.7359366416931152,9.312930728810898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8466796875,0.0,1655.90283203125,1895.4371337890625,0.0,2418.03466796875,0.9267803430557252,1.0,0.0,3.0,1.0,0.0
17671080,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040583968162536,0.3647543489933014,0.3296411037445068,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403454065322876,0.4056322872638702,0.3849419355392456,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.811486005783081,0.2616306245326996,0.1842716634273529,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453795909881592,0.2983383238315582,0.2841708362102508,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399643421173096,0.1272802501916885,0.5829691886901855,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.17486572265625,297.2162780761719,284.88336181640625,1.0,0.4123777747154236,1.0,1.0,0.7417495250701904,1.0,-2.1198043823242188,0.9944723844528198,1.125331997871399,0.5081995129585266,0.883332371711731,0.883332371711731,0.0,87.85157012939453,97.0,56538.76953125,0.0,857.9423828125,1.0,279.7567749023437,283.36944580078125,300.3752746582031,304.0953674316406,293.1499938964844,293.1499938964844,280.04998779296875,39269.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941466569900513,1.0,0.0,0.0,3.735911130905152,3.7359366416931152,9.312930728810898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.8466796875,0.0,1655.90283203125,1895.4371337890625,0.0,2418.03466796875,0.9267803430557252,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.896625816822052,0.3647085130214691,0.3293370306491852,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337484836578368,0.4077912271022796,0.3867914080619812,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067562580108643,0.2632042169570923,0.1852755099534988,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401338458061218,0.2994953691959381,0.2851447761058807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354359984397888,0.1273722201585769,0.5833830833435059,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887927532196,1.0,1.0,0.7425695657730103,1.0,-2.1245274543762207,0.9965410828590392,1.1279864311218262,0.5091716051101685,1.0,1.0,0.0,90.74618530273438,100.0,56023.7109375,0.0,872.7528076171875,1.0,280.0433044433594,283.5242614746094,300.32000732421875,303.93560791015625,293.1499938964844,293.1499938964844,279.75,33390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858784794807434,1.0,0.0,0.0,3.847931385040283,3.847956895828247,9.879794333755854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.7138671875,0.0,1744.1461181640625,1895.4371337890625,0.0,2343.0771484375,0.9476958513259888,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.896625816822052,0.3647085130214691,0.3293370306491852,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337484836578368,0.4077912271022796,0.3867914080619812,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8067562580108643,0.2632042169570923,0.1852755099534988,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8401338458061218,0.2994953691959381,0.2851447761058807,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354359984397888,0.1273722201585769,0.5833830833435059,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153887927532196,1.0,1.0,0.7425695657730103,1.0,-2.1245274543762207,0.9965410828590392,1.1279864311218262,0.5091716051101685,1.0,1.0,0.0,90.74618530273438,100.0,56023.7109375,0.0,872.7528076171875,1.0,280.0433044433594,283.5242614746094,300.32000732421875,303.93560791015625,293.1499938964844,293.1499938964844,279.75,33390.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858784794807434,1.0,0.0,0.0,3.847931385040283,3.847956895828247,9.879794333755854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.7138671875,0.0,1744.1461181640625,1895.4371337890625,0.0,2343.0771484375,0.9476958513259888,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888633847236633,0.3635670840740204,0.3287838399410248,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267586469650269,0.409147173166275,0.3884742259979248,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016559481620789,0.2642047703266144,0.1862201988697052,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.3000807464122772,0.2860360443592071,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308923959732056,0.1272408217191696,0.5838513970375061,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384644031524,1.0,1.0,0.743450403213501,1.0,-2.12865686416626,0.9982700943946838,1.1303868293762207,0.5100666284561157,0.8876944780349731,0.8876944780349731,0.0,93.83526611328124,103.0,56684.28125,0.0,887.7732543945312,1.0,279.7567138671875,283.3634033203125,300.3586730957031,304.0872497558594,293.1499938964844,293.1499938964844,280.04998779296875,39133.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953168153762817,1.0,0.0,0.0,3.75187349319458,3.751899003982544,9.3926826139068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.03125,0.0,1673.5908203125,1895.4371337890625,0.0,2428.6875,0.930212140083313,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888633847236633,0.3635670840740204,0.3287838399410248,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267586469650269,0.409147173166275,0.3884742259979248,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016559481620789,0.2642047703266144,0.1862201988697052,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347433805465698,0.3000807464122772,0.2860360443592071,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308923959732056,0.1272408217191696,0.5838513970375061,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184384644031524,1.0,1.0,0.743450403213501,1.0,-2.12865686416626,0.9982700943946838,1.1303868293762207,0.5100666284561157,0.8876944780349731,0.8876944780349731,0.0,93.83526611328124,103.0,56684.28125,0.0,887.7732543945312,1.0,279.7567138671875,283.3634033203125,300.3586730957031,304.0872497558594,293.1499938964844,293.1499938964844,280.04998779296875,39133.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953168153762817,1.0,0.0,0.0,3.75187349319458,3.751899003982544,9.3926826139068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.03125,0.0,1673.5908203125,1895.4371337890625,0.0,2428.6875,0.930212140083313,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822163343429565,0.3635711967945099,0.3285201489925384,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208603501319884,0.4113049805164337,0.3903165757656097,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973958253860474,0.2658456861972809,0.1872680187225341,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301511406898499,0.3012518882751465,0.287019670009613,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.626889705657959,0.1273448467254638,0.5843186974525452,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214481115341186,1.0,1.0,0.7443312406539917,1.0,-2.1335484981536865,1.0004034042358398,1.1331452131271362,0.5110709071159363,1.0,1.0,0.0,96.74845123291016,106.0,56151.4296875,0.0,902.9322509765624,1.0,280.0436096191406,283.5228881835937,300.3041687011719,303.9271240234375,293.1499938964844,293.1499938964844,279.75,33524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870387434959412,1.0,0.0,0.0,3.8580965995788574,3.8581223487854,9.93206413113512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.9208984375,0.0,1757.6676025390625,1895.4371337890625,0.0,2353.561279296875,0.9501609206199646,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822163343429565,0.3635711967945099,0.3285201489925384,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208603501319884,0.4113049805164337,0.3903165757656097,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973958253860474,0.2658456861972809,0.1872680187225341,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301511406898499,0.3012518882751465,0.287019670009613,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.626889705657959,0.1273448467254638,0.5843186974525452,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214481115341186,1.0,1.0,0.7443312406539917,1.0,-2.1335484981536865,1.0004034042358398,1.1331452131271362,0.5110709071159363,1.0,1.0,0.0,96.74845123291016,106.0,56151.4296875,0.0,902.9322509765624,1.0,280.0436096191406,283.5228881835937,300.3041687011719,303.9271240234375,293.1499938964844,293.1499938964844,279.75,33524.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870387434959412,1.0,0.0,0.0,3.8580965995788574,3.8581223487854,9.93206413113512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.9208984375,0.0,1757.6676025390625,1895.4371337890625,0.0,2353.561279296875,0.9501609206199646,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793264627456665,0.3632183372974396,0.3285271227359772,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183826446533204,0.4121387898921966,0.3913644552230835,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956439852714539,0.2664979994297027,0.187877282500267,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282080888748169,0.3016776740550995,0.287626713514328,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251890063285828,0.1273518949747085,0.5848962664604187,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230131506919861,1.0,1.0,0.7447716593742371,1.0,-2.1369729042053223,1.0019426345825195,1.1350302696228027,0.5118941068649292,0.9258168339729308,0.9258168339729308,0.0,98.15315246582033,106.0,57111.046875,0.0,911.2708129882812,1.0,279.7933959960937,283.341064453125,300.36004638671875,304.15240478515625,293.1499938964844,293.1499938964844,279.75,35877.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940915822982788,1.0,0.0,0.0,3.862337827682495,3.862363815307617,9.953911330740084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.86328125,0.0,1781.51904296875,1895.4371337890625,0.0,2417.533203125,0.9511970281600952,1.0,0.0,3.0,1.0,0.0
17671560,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753358125686646,0.3625026047229767,0.3280408978462219,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.914782464504242,0.4126691818237304,0.3920159935951233,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929584383964539,0.2669190764427185,0.1882682144641876,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254232406616211,0.3018613159656524,0.2879389822483063,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228371858596802,0.127231478691101,0.5848730206489563,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244965314865112,1.0,1.0,0.745229184627533,1.0,-2.137990474700928,1.0022836923599243,1.135706901550293,0.5120519995689392,0.8913573622703552,0.8913573622703552,0.0,99.83545684814452,109.0,56847.59765625,0.0,918.3589477539062,1.0,279.756103515625,283.355712890625,300.345458984375,304.0841979980469,293.1499938964844,293.1499938964844,280.04998779296875,39075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965194582939148,1.0,0.0,0.0,3.769369125366211,3.769394874572754,9.480486937718524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.9970703125,0.0,1693.839111328125,1895.4371337890625,0.0,2439.64697265625,0.9338982105255128,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693958520889282,0.3625493049621582,0.327812522649765,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097052812576294,0.4148219227790832,0.3938486874103546,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892276644706726,0.2686236500740051,0.1893578171730041,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003277778625,0.3030444085597992,0.2889313101768493,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.619144082069397,0.127345398068428,0.5853862762451172,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274980127811432,1.0,1.0,0.74614417552948,1.0,-2.143028974533081,1.0044811964035034,1.138547658920288,0.5130885243415833,1.0,1.0,0.0,102.76262664794922,112.0,56294.16796875,0.0,933.8395385742188,1.0,280.0433959960937,283.5210876464844,300.2920837402344,303.92352294921875,293.1499938964844,293.1499938964844,279.75,33752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788241446018219,1.0,0.0,0.0,3.868500947952272,3.8685266971588135,9.985703854908934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4814453125,0.0,1772.2947998046875,1895.4371337890625,0.0,2364.441162109375,0.9528294205665588,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693958520889282,0.3625493049621582,0.327812522649765,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097052812576294,0.4148219227790832,0.3938486874103546,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892276644706726,0.2686236500740051,0.1893578171730041,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213003277778625,0.3030444085597992,0.2889313101768493,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.619144082069397,0.127345398068428,0.5853862762451172,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274980127811432,1.0,1.0,0.74614417552948,1.0,-2.143028974533081,1.0044811964035034,1.138547658920288,0.5130885243415833,1.0,1.0,0.0,102.76262664794922,112.0,56294.16796875,0.0,933.8395385742188,1.0,280.0433959960937,283.5210876464844,300.2920837402344,303.92352294921875,293.1499938964844,293.1499938964844,279.75,33752.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788241446018219,1.0,0.0,0.0,3.868500947952272,3.8685266971588135,9.985703854908934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.4814453125,0.0,1772.2947998046875,1895.4371337890625,0.0,2364.441162109375,0.9528294205665588,1.0,0.0,3.0,1.0,0.0
17671740,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632636070251465,0.3615422546863556,0.3273832499980926,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987129211426,0.4161874949932098,0.3955483734607696,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853425145149231,0.2697643637657165,0.1904042661190033,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056343078613,0.3036725521087646,0.2898671627044678,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153263449668884,0.127246081829071,0.585999608039856,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382072925567,1.0,1.0,0.7470592260360718,1.0,-2.147677659988404,1.0064616203308103,1.1412159204483032,0.5141217112541199,0.8982822895050049,0.8982822895050049,0.0,105.85538482666016,115.0,57051.3203125,0.0,949.613525390625,1.0,279.75665283203125,283.35040283203125,300.3344421386719,304.0842590332031,293.1499938964844,293.1499938964844,279.45001220703125,38783.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976394891738892,1.0,0.0,0.0,3.790391683578491,3.790417671203613,9.586531177774305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.52734375,0.0,1716.6676025390625,1895.4371337890625,0.0,2449.86328125,0.9383919835090636,1.0,0.0,3.0,1.0,0.0
