time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632636070251465,0.3615422546863556,0.3273832499980926,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045987129211426,0.4161874949932098,0.3955483734607696,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853425145149231,0.2697643637657165,0.1904042661190033,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170056343078613,0.3036725521087646,0.2898671627044678,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153263449668884,0.127246081829071,0.585999608039856,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305382072925567,1.0,1.0,0.7470592260360718,1.0,-2.147677659988404,1.0064616203308103,1.1412159204483032,0.5141217112541199,0.8982822895050049,0.8982822895050049,0.0,105.85538482666016,115.0,57051.3203125,0.0,949.613525390625,1.0,279.75665283203125,283.35040283203125,300.3344421386719,304.0842590332031,293.1499938964844,293.1499938964844,279.45001220703125,38783.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976394891738892,1.0,0.0,0.0,3.790391683578491,3.790417671203613,9.586531177774305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.52734375,0.0,1716.6676025390625,1895.4371337890625,0.0,2449.86328125,0.9383919835090636,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562710881233215,0.3604155778884887,0.3263767063617706,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173458516597748,0.3966925740242004,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037664413452,0.270764946937561,0.1911506354808807,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117881417274475,0.3040793240070343,0.2903407514095306,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105647087097168,0.1269838511943817,0.5854237675666809,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333468973636627,1.0,1.0,0.7479833960533142,1.0,-2.148615837097168,1.0066156387329102,1.1420003175735474,0.5140823721885681,0.827427089214325,0.827427089214325,0.0,109.2347640991211,118.0,57021.33984375,0.0,962.8885498046876,1.0,279.45782470703125,283.35699462890625,300.31201171875,304.0667724609375,293.1499938964844,293.1499938964844,279.75,42047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019899725914001,1.0,0.0,0.0,3.493520498275757,3.493544101715088,8.14366444501502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.609375,0.0,1409.2557373046875,1895.4371337890625,0.0,2489.63330078125,0.8771402835845947,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562710881233215,0.3604155778884887,0.3263767063617706,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987731337547302,0.4173458516597748,0.3966925740242004,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037664413452,0.270764946937561,0.1911506354808807,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117881417274475,0.3040793240070343,0.2903407514095306,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105647087097168,0.1269838511943817,0.5854237675666809,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.2121276855469,284.892578125,1.0,0.4333468973636627,1.0,1.0,0.7479833960533142,1.0,-2.148615837097168,1.0066156387329102,1.1420003175735474,0.5140823721885681,0.827427089214325,0.827427089214325,0.0,109.2347640991211,118.0,57021.33984375,0.0,962.8885498046876,1.0,279.45782470703125,283.35699462890625,300.31201171875,304.0667724609375,293.1499938964844,293.1499938964844,279.75,42047.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019899725914001,1.0,0.0,0.0,3.493520498275757,3.493544101715088,8.14366444501502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.609375,0.0,1409.2557373046875,1895.4371337890625,0.0,2489.63330078125,0.8771402835845947,1.0,0.0,3.0,1.0,0.0
17671980,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520786762237549,0.3607903122901916,0.3265409767627716,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634236335754,0.4196866750717163,0.3987541496753692,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782469391822815,0.2727182507514953,0.1924389004707336,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875677108765,0.3054081797599792,0.2914901673793793,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074568629264832,0.1271573901176452,0.5861625075340271,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362827837467193,1.0,1.0,0.7489076256752014,1.0,-2.155099391937256,1.009533166885376,1.1455661058425903,0.515509843826294,0.93575781583786,0.93575781583786,0.0,111.921630859375,121.0,56729.734375,0.0,979.0805053710938,1.0,279.7421264648437,283.4721984863281,300.2698059082031,303.9236755371094,293.1499938964844,293.1499938964844,279.45001220703125,33111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912524938583374,1.0,0.0,0.0,3.637717485427856,3.637740850448608,8.829807143229118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.453125,0.0,1498.005126953125,1895.4371337890625,0.0,2391.7333984375,0.9001718759536743,1.0,0.0,3.0,1.0,0.0
17672040,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520786762237549,0.3607903122901916,0.3265409767627716,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955634236335754,0.4196866750717163,0.3987541496753692,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782469391822815,0.2727182507514953,0.1924389004707336,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875677108765,0.3054081797599792,0.2914901673793793,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074568629264832,0.1271573901176452,0.5861625075340271,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.2487487792969,297.2203369140625,285.01043701171875,1.0,0.4362827837467193,1.0,1.0,0.7489076256752014,1.0,-2.155099391937256,1.009533166885376,1.1455661058425903,0.515509843826294,0.93575781583786,0.93575781583786,0.0,111.921630859375,121.0,56729.734375,0.0,979.0805053710938,1.0,279.7421264648437,283.4721984863281,300.2698059082031,303.9236755371094,293.1499938964844,293.1499938964844,279.45001220703125,33111.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912524938583374,1.0,0.0,0.0,3.637717485427856,3.637740850448608,8.829807143229118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.453125,0.0,1498.005126953125,1895.4371337890625,0.0,2391.7333984375,0.9001718759536743,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499912023544312,0.3604934811592102,0.3266033828258514,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939781785011292,0.4205122292041778,0.3998043239116668,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.777105987071991,0.2734476625919342,0.1931081414222717,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071634769439697,0.3058485984802246,0.2921174168586731,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059901118278503,0.1271749436855316,0.5867918133735657,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378130137920379,1.0,1.0,0.7493696808815002,1.0,-2.1587517261505127,1.0111829042434692,1.1475688219070437,0.516389012336731,0.8427494168281555,0.8427494168281555,0.0,113.30711364746094,121.0,57458.48828125,0.0,987.7681884765624,1.0,279.4979553222656,283.31494140625,300.33111572265625,304.1470642089844,293.1499938964844,293.1499938964844,279.45001220703125,37647.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975576519966125,1.0,0.0,0.0,3.603969097137451,3.603992938995361,8.666732469464478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.83984375,0.0,1494.72509765625,1895.4371337890625,0.0,2449.1162109375,0.8936017751693726,1.0,0.0,3.0,1.0,0.0
17672160,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470930457115173,0.359995424747467,0.326231300830841,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.891595721244812,0.4211545586585998,0.4004952013492584,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752464413642883,0.2740402817726135,0.1935795992612838,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965930938721,0.3061322271823883,0.2924759984016418,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.60394287109375,0.1271112710237503,0.5868958830833435,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392750859260559,1.0,1.0,0.7498440146446228,1.0,-2.1602578163146973,1.0117689371109009,1.148488998413086,0.5166642665863037,0.842361569404602,0.842361569404602,0.0,114.9420166015625,109.0,57177.0625,0.0,995.2720336914062,1.0,279.4581298828125,283.3698425292969,300.31915283203125,304.0732116699219,293.1499938964844,293.1499938964844,279.75,39411.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990843057632446,1.0,0.0,0.0,3.490915060043335,3.490938186645508,8.131522122312163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.283203125,0.0,1387.6905517578125,1895.4371337890625,0.0,2463.055908203125,0.8733816742897034,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513447046279907,0.3602236807346344,0.326063871383667,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978838920593262,0.4233756065368652,0.4022517502307892,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810511589050293,0.2759821712970733,0.1947152465581894,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074117004871368,0.2933953702449798,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074572205543518,0.1273139268159866,0.5868687629699707,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373823404312134,1.0,1.0,0.7507926225662231,1.0,-2.164599895477295,1.0136154890060425,1.150984525680542,0.5175210237503052,0.9521511197090148,0.9521511197090148,0.0,112.3829345703125,97.0,56940.30859375,0.0,990.151123046875,1.0,279.7421875,283.4712219238281,300.281005859375,303.9490051269531,293.1499938964844,293.1499938964844,279.45001220703125,32375.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910800576210022,1.0,0.0,0.0,3.6533451080322266,3.6533684730529785,8.905836352823826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.7744140625,0.0,1509.745849609375,1895.4371337890625,0.0,2390.168212890625,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513447046279907,0.3602236807346344,0.326063871383667,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978838920593262,0.4233756065368652,0.4022517502307892,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810511589050293,0.2759821712970733,0.1947152465581894,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101093173027039,0.3074117004871368,0.2933953702449798,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074572205543518,0.1273139268159866,0.5868687629699707,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.2751770019531,297.224365234375,285.0176086425781,1.0,0.4373823404312134,1.0,1.0,0.7507926225662231,1.0,-2.164599895477295,1.0136154890060425,1.150984525680542,0.5175210237503052,0.9521511197090148,0.9521511197090148,0.0,112.3829345703125,97.0,56940.30859375,0.0,990.151123046875,1.0,279.7421875,283.4712219238281,300.281005859375,303.9490051269531,293.1499938964844,293.1499938964844,279.45001220703125,32375.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910800576210022,1.0,0.0,0.0,3.6533451080322266,3.6533684730529785,8.905836352823826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.7744140625,0.0,1509.745849609375,1895.4371337890625,0.0,2390.168212890625,0.9031386971473694,1.0,0.0,3.0,1.0,0.0
17672340,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613606691360474,0.3593854606151581,0.3253675401210785,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911036252975464,0.4247552156448364,0.4035553336143493,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925062775611877,0.2773298323154449,0.1956097185611724,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080942332744598,0.2939903736114502,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152589917182922,0.1273065209388733,0.5860950350761414,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327012002468109,1.0,1.0,0.7517411708831787,1.0,-2.166194200515747,1.0140844583511353,1.1521097421646118,0.5176993608474731,0.8456538915634155,0.8456538915634155,0.0,106.444091796875,85.0,57360.52734375,0.0,969.816162109375,1.0,279.4576721191406,283.3532409667969,300.3265380859375,304.0953369140625,293.1499938964844,293.1499938964844,279.75,39421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998756766319275,1.0,0.0,0.0,3.5161943435668945,3.5162177085876465,8.249716643149441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9453125,0.0,1413.9957275390625,1895.4371337890625,0.0,2470.28857421875,0.8787020444869995,1.0,0.0,3.0,1.0,0.0
17672400,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613606691360474,0.3593854606151581,0.3253675401210785,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911036252975464,0.4247552156448364,0.4035553336143493,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925062775611877,0.2773298323154449,0.1956097185611724,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080942332744598,0.2939903736114502,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152589917182922,0.1273065209388733,0.5860950350761414,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327012002468109,1.0,1.0,0.7517411708831787,1.0,-2.166194200515747,1.0140844583511353,1.1521097421646118,0.5176993608474731,0.8456538915634155,0.8456538915634155,0.0,106.444091796875,85.0,57360.52734375,0.0,969.816162109375,1.0,279.4576721191406,283.3532409667969,300.3265380859375,304.0953369140625,293.1499938964844,293.1499938964844,279.75,39421.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998756766319275,1.0,0.0,0.0,3.5161943435668945,3.5162177085876465,8.249716643149441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.9453125,0.0,1413.9957275390625,1895.4371337890625,0.0,2470.28857421875,0.8787020444869995,1.0,0.0,3.0,1.0,0.0
17672460,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906224370002747,0.3638617098331451,0.3278050422668457,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476457834243774,0.4313715696334839,0.4081127941608429,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214897513389587,0.2838223874568939,0.1989250928163528,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138766884803772,0.2978036105632782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.638563334941864,0.13250133395195,0.6013854742050171,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552366256714,1.0,1.0,0.7526811361312866,1.0,-2.201489210128784,1.0313701629638672,1.1701191663742063,0.5266510844230652,0.9881274700164796,0.9881274700164796,0.0,94.72859954833984,73.0,57844.29296875,0.0,961.0123901367188,1.0,279.742431640625,283.4864196777344,300.292724609375,303.9969177246094,293.1499938964844,293.1499938964844,279.45001220703125,31589.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923953533172607,1.0,0.0,0.0,3.6951773166656494,3.695200920104981,9.110954124480486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.2724609375,0.0,1550.6044921875,1895.4371337890625,0.0,2402.111083984375,0.9122551083564758,1.0,0.0,3.0,1.0,0.0
17672520,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906224370002747,0.3638617098331451,0.3278050422668457,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476457834243774,0.4313715696334839,0.4081127941608429,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214897513389587,0.2838223874568939,0.1989250928163528,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138766884803772,0.2978036105632782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.638563334941864,0.13250133395195,0.6013854742050171,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552366256714,1.0,1.0,0.7526811361312866,1.0,-2.201489210128784,1.0313701629638672,1.1701191663742063,0.5266510844230652,0.9881274700164796,0.9881274700164796,0.0,94.72859954833984,73.0,57844.29296875,0.0,961.0123901367188,1.0,279.742431640625,283.4864196777344,300.292724609375,303.9969177246094,293.1499938964844,293.1499938964844,279.45001220703125,31589.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923953533172607,1.0,0.0,0.0,3.6951773166656494,3.695200920104981,9.110954124480486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.2724609375,0.0,1550.6044921875,1895.4371337890625,0.0,2402.111083984375,0.9122551083564758,1.0,0.0,3.0,1.0,0.0
17672580,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277934432029724,0.3653031289577484,0.329305350780487,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850479364395142,0.4353812634944916,0.4120267331600189,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537601828575134,0.287941962480545,0.2018508464097976,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172898590564728,0.3011124432086944,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676793694496155,0.1360610872507095,0.6170360445976257,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227657318115234,1.0,1.0,0.7536211013793945,1.0,-2.234292984008789,1.0473124980926514,1.1869804859161377,0.5353782176971436,0.89430832862854,0.89430832862854,0.0,83.41259765625,61.0,59410.828125,0.0,950.7578125,1.0,279.4567565917969,283.3272399902344,300.3609313964844,304.2416687011719,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050662875175476,1.0,0.0,0.0,3.665905237197876,3.665929555892944,8.967176654550713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0029296875,0.0,1559.1793212890625,1895.4371337890625,0.0,2517.834716796875,0.9097201824188232,1.0,0.0,3.0,1.0,0.0
17672640,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277934432029724,0.3653031289577484,0.329305350780487,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850479364395142,0.4353812634944916,0.4120267331600189,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537601828575134,0.287941962480545,0.2018508464097976,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172898590564728,0.3011124432086944,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676793694496155,0.1360610872507095,0.6170360445976257,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227657318115234,1.0,1.0,0.7536211013793945,1.0,-2.234292984008789,1.0473124980926514,1.1869804859161377,0.5353782176971436,0.89430832862854,0.89430832862854,0.0,83.41259765625,61.0,59410.828125,0.0,950.7578125,1.0,279.4567565917969,283.3272399902344,300.3609313964844,304.2416687011719,293.1499938964844,293.1499938964844,279.75,37096.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050662875175476,1.0,0.0,0.0,3.665905237197876,3.665929555892944,8.967176654550713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.0029296875,0.0,1559.1793212890625,1895.4371337890625,0.0,2517.834716796875,0.9097201824188232,1.0,0.0,3.0,1.0,0.0
17672700,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482632875442504,0.366089791059494,0.3296055495738983,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373245239257812,0.4124918282032013,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713392615318298,0.2898690700531006,0.2029724419116974,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.90012127161026,0.3188001811504364,0.3022591173648834,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832459568977356,0.1375140100717544,0.622746467590332,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199148416519165,1.0,1.0,0.7540910840034485,1.0,-2.244489908218384,1.0521862506866455,1.1923036575317385,0.538135290145874,1.0,1.0,0.0,78.30442810058594,61.0,59083.84375,0.0,941.5269165039062,1.0,279.7029113769531,283.47662353515625,300.3126220703125,304.0619506835937,293.1499938964844,293.1499938964844,279.75,32896.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008569478988647,1.0,0.0,0.0,3.734108686447144,3.734133005142212,9.303946626459948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.955078125,0.0,1605.0162353515625,1895.4371337890625,0.0,2479.262451171875,0.92375510931015,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616533517837524,0.3669720292091369,0.330294132232666,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402759075164795,0.3980714976787567,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842163681983948,0.2917996048927307,0.2042502462863922,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.91358083486557,0.3203071653842926,0.3035896718502044,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945546865463257,0.1388416141271591,0.6284502148628235,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162136614322662,1.0,1.0,0.7550263404846191,1.0,-2.2383179664611816,1.0488038063049316,1.1895142793655396,0.5362760424613953,1.0,1.0,0.0,74.88203430175781,64.0,59148.71484375,0.0,922.22314453125,1.0,279.7431335449219,283.456298828125,300.3284912109375,304.1400146484375,293.1499938964844,293.1499938964844,279.45001220703125,32722.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006569147109985,1.0,0.0,0.0,3.81063723564148,3.810662269592285,9.68921199273609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.828125,0.0,1693.7362060546875,1895.4371337890625,0.0,2477.432861328125,0.9389452934265136,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760786890983582,0.3670628666877746,0.330668568611145,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478039145469665,0.3808097541332245,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007879495620728,0.2944878041744232,0.2062602043151855,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316725730895996,0.32216477394104,0.3055305778980255,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090189456939697,0.1407137662172317,0.6373053789138794,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568968534469604,1.0,-2.233405351638794,1.045812964439392,1.1875925064086914,0.5341725945472717,0.8844146132469177,0.8844146132469177,0.0,71.1395263671875,82.0,59714.0859375,0.0,903.1719360351562,1.0,279.4561462402344,283.2811584472656,300.377197265625,304.2965393066406,293.1499938964844,293.1499938964844,279.75,38910.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100882768630981,1.0,0.0,0.0,3.726439952850342,3.726465225219727,9.265770586353028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.572265625,0.0,1642.1165771484375,1895.4371337890625,0.0,2564.00634765625,0.924315333366394,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760786890983582,0.3670628666877746,0.330668568611145,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478039145469665,0.3808097541332245,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007879495620728,0.2944878041744232,0.2062602043151855,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316725730895996,0.32216477394104,0.3055305778980255,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090189456939697,0.1407137662172317,0.6373053789138794,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656089305877,1.0,1.0,0.7568968534469604,1.0,-2.233405351638794,1.045812964439392,1.1875925064086914,0.5341725945472717,0.8844146132469177,0.8844146132469177,0.0,71.1395263671875,82.0,59714.0859375,0.0,903.1719360351562,1.0,279.4561462402344,283.2811584472656,300.377197265625,304.2965393066406,293.1499938964844,293.1499938964844,279.75,38910.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100882768630981,1.0,0.0,0.0,3.726439952850342,3.726465225219727,9.265770586353028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.572265625,0.0,1642.1165771484375,1895.4371337890625,0.0,2564.00634765625,0.924315333366394,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972984492778778,0.3682745993137359,0.3314038813114166,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553426504135132,0.3855468928813934,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001241326332092,0.2977544069290161,0.2083785235881805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245135247707367,0.307545393705368,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090696096420288,0.1425337940454483,0.6453660726547241,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944626331329,1.0,1.0,0.7587674260139465,1.0,-2.2545955181121826,1.0558242797851562,1.1987712383270264,0.5389688014984131,1.0,1.0,0.0,72.70398712158203,100.0,59608.046875,0.0,929.9609985351562,1.0,279.74346923828125,283.44927978515625,300.3499450683594,304.1737365722656,293.1499938964844,293.1499938964844,279.45001220703125,33271.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016242980957031,1.0,0.0,0.0,3.843417406082153,3.843442916870117,9.85662836683332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.56640625,0.0,1737.6939697265625,1895.4371337890625,0.0,2486.285400390625,0.9466704726219176,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.972984492778778,0.3682745993137359,0.3314038813114166,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553426504135132,0.3855468928813934,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001241326332092,0.2977544069290161,0.2083785235881805,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753240585328,0.3245135247707367,0.307545393705368,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090696096420288,0.1425337940454483,0.6453660726547241,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175944626331329,1.0,1.0,0.7587674260139465,1.0,-2.2545955181121826,1.0558242797851562,1.1987712383270264,0.5389688014984131,1.0,1.0,0.0,72.70398712158203,100.0,59608.046875,0.0,929.9609985351562,1.0,279.74346923828125,283.44927978515625,300.3499450683594,304.1737365722656,293.1499938964844,293.1499938964844,279.45001220703125,33271.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016242980957031,1.0,0.0,0.0,3.843417406082153,3.843442916870117,9.85662836683332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.56640625,0.0,1737.6939697265625,1895.4371337890625,0.0,2486.285400390625,0.9466704726219176,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554601907730104,0.368487149477005,0.3321153521537781,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584810137748718,0.4076786041259765,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861573338508606,0.3003838658332824,0.2105256170034408,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912159502506256,0.3262855410575866,0.3096329569816589,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698207676410675,0.1439095288515091,0.65318763256073,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599223256111145,1.0,-2.29650354385376,1.076297402381897,1.2202061414718628,0.5497479438781738,0.93546724319458,0.93546724319458,0.0,78.61372375488281,103.0,61418.94140625,0.0,995.2986450195312,1.0,279.45574951171875,283.291748046875,300.4292907714844,304.4264831542969,293.1499938964844,293.1499938964844,279.1499938964844,36793.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121311068534851,1.0,0.0,0.0,3.822958469390869,3.822984457015991,9.751971674631932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.0361328125,0.0,1740.4598388671875,1895.4371337890625,0.0,2582.832275390625,0.9447298645973206,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554601907730104,0.368487149477005,0.3321153521537781,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584810137748718,0.4076786041259765,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861573338508606,0.3003838658332824,0.2105256170034408,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912159502506256,0.3262855410575866,0.3096329569816589,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698207676410675,0.1439095288515091,0.65318763256073,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599223256111145,1.0,-2.29650354385376,1.076297402381897,1.2202061414718628,0.5497479438781738,0.93546724319458,0.93546724319458,0.0,78.61372375488281,103.0,61418.94140625,0.0,995.2986450195312,1.0,279.45574951171875,283.291748046875,300.4292907714844,304.4264831542969,293.1499938964844,293.1499938964844,279.1499938964844,36793.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121311068534851,1.0,0.0,0.0,3.822958469390869,3.822984457015991,9.751971674631932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10499.0361328125,0.0,1740.4598388671875,1895.4371337890625,0.0,2582.832275390625,0.9447298645973206,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937471866607666,0.3683347404003143,0.3321180343627929,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519727706909,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733559846878052,0.3026532828807831,0.2122440785169601,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897375762462616,0.3276569545269012,0.3111269474029541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876201033592224,0.1447945833206176,0.6584311127662659,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372079372406006,1.0,1.0,0.7610771656036377,1.0,-2.332260608673096,1.0936795473098757,1.2385810613632202,0.559073269367218,0.8720725178718567,0.8720725178718567,0.0,84.44390106201172,106.0,62603.54296875,0.0,1055.9271240234375,1.0,279.1571044921875,283.2518310546875,300.4507751464844,304.5380249023437,293.1499938964844,293.1499938964844,279.45001220703125,39687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204783201217651,1.0,0.0,0.0,3.651096820831299,3.651121616363525,8.894878078535839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2236328125,0.0,1561.98876953125,1895.4371337890625,0.0,2660.001220703125,0.9094103574752808,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937471866607666,0.3683347404003143,0.3321180343627929,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519727706909,0.4289765954017639,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733559846878052,0.3026532828807831,0.2122440785169601,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897375762462616,0.3276569545269012,0.3111269474029541,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876201033592224,0.1447945833206176,0.6584311127662659,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579467773437,297.323486328125,284.909423828125,1.0,0.4372079372406006,1.0,1.0,0.7610771656036377,1.0,-2.332260608673096,1.0936795473098757,1.2385810613632202,0.559073269367218,0.8720725178718567,0.8720725178718567,0.0,84.44390106201172,106.0,62603.54296875,0.0,1055.9271240234375,1.0,279.1571044921875,283.2518310546875,300.4507751464844,304.5380249023437,293.1499938964844,293.1499938964844,279.45001220703125,39687.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204783201217651,1.0,0.0,0.0,3.651096820831299,3.651121616363525,8.894878078535839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.2236328125,0.0,1561.98876953125,1895.4371337890625,0.0,2660.001220703125,0.9094103574752808,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273668527603148,0.3688758015632629,0.3324449956417084,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.99563068151474,0.4573037624359131,0.4335810542106628,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662996292114258,0.3041706085205078,0.2132502645254135,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894160985946655,0.3286977112293243,0.3120477497577667,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815367937088013,0.1453153640031814,0.6610370874404907,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411163628101349,1.0,1.0,0.7616546154022217,1.0,-2.343412160873413,1.0990068912506104,1.2444053888320925,0.5620219111442566,0.9771163463592528,0.9771163463592528,0.0,87.71306610107422,106.0,62310.5703125,0.0,1081.0843505859375,1.0,279.402587890625,283.40020751953125,300.4122619628906,304.36297607421875,293.1499938964844,293.1499938964844,279.45001220703125,33826.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149233460426331,1.0,0.0,0.0,3.7186739444732666,3.718698263168335,9.227190957972198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.123046875,0.0,1594.3507080078125,1895.4371337890625,0.0,2608.60400390625,0.9212440252304076,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181718826293944,0.369536280632019,0.333148717880249,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885843992233276,0.4577071070671081,0.433761328458786,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599626421928406,0.3057952225208282,0.2144569158554077,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821523189544678,0.3298661410808563,0.3132388591766357,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759594082832336,0.1458847224712371,0.6641024947166443,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445761144161224,1.0,1.0,0.7627864480018616,1.0,-2.3512682914733887,1.102589130401611,1.2486791610717771,0.5637022256851196,1.0,1.0,0.0,90.9242935180664,109.0,62698.79296875,0.0,1102.40185546875,1.0,279.443115234375,283.38238525390625,300.44061279296875,304.4624938964844,293.1499938964844,293.1499938964844,279.1499938964844,32626.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140414953231812,1.0,0.0,0.0,3.8061563968658447,3.8061811923980713,9.666439382272074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4091796875,0.0,1687.6160888671875,1895.4371337890625,0.0,2600.4599609375,0.9379405379295348,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025838971138,0.3693663775920868,0.333570122718811,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427641868591,0.4347427785396576,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491709232330322,0.3080773651599884,0.2163976281881332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942329406738,0.3312986195087433,0.3150575160980224,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663591265678406,0.146558329463005,0.6688190698623657,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165815353393,1.0,1.0,0.7650500535964966,1.0,-2.3631412982940674,1.1078017950057983,1.2553393840789795,0.5661360025405884,0.8988446593284607,0.8988446593284607,0.0,96.80947875976562,112.0,63751.640625,0.0,1139.19091796875,1.0,279.1571044921875,283.22637939453125,300.5136108398437,304.6781616210937,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235037326812744,1.0,0.0,0.0,3.7417497634887695,3.7417750358581534,9.342062980977062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.873046875,0.0,1652.772216796875,1895.4371337890625,0.0,2688.05908203125,0.9271926879882812,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025838971138,0.3693663775920868,0.333570122718811,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427641868591,0.4347427785396576,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491709232330322,0.3080773651599884,0.2163976281881332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696942329406738,0.3312986195087433,0.3150575160980224,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663591265678406,0.146558329463005,0.6688190698623657,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505165815353393,1.0,1.0,0.7650500535964966,1.0,-2.3631412982940674,1.1078017950057983,1.2553393840789795,0.5661360025405884,0.8988446593284607,0.8988446593284607,0.0,96.80947875976562,112.0,63751.640625,0.0,1139.19091796875,1.0,279.1571044921875,283.22637939453125,300.5136108398437,304.6781616210937,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235037326812744,1.0,0.0,0.0,3.7417497634887695,3.7417750358581534,9.342062980977062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.873046875,0.0,1652.772216796875,1895.4371337890625,0.0,2688.05908203125,0.9271926879882812,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927949070930481,0.3702744841575622,0.3342013657093048,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664820432662964,0.4609285593032837,0.436728835105896,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785899162292,0.3110334277153015,0.2183980643749237,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734743118286,0.3333162367343902,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600922346115112,0.1474304944276809,0.6730308532714844,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556052684783935,1.0,1.0,0.7673136591911316,1.0,-2.375949621200561,1.1135172843933103,1.2624322175979614,0.5687082409858704,1.0,1.0,0.0,101.4091339111328,115.0,63497.265625,0.0,1172.19921875,1.0,279.4432678222656,283.379638671875,300.5057983398437,304.5816650390625,293.1499938964844,293.1499938964844,279.1499938964844,33524.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166176080703735,1.0,0.0,0.0,3.854469537734986,3.854495286941528,9.913397889249609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.958984375,0.0,1753.21142578125,1895.4371337890625,0.0,2624.262939453125,0.9493385553359984,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927949070930481,0.3702744841575622,0.3342013657093048,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664820432662964,0.4609285593032837,0.436728835105896,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425785899162292,0.3110334277153015,0.2183980643749237,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616734743118286,0.3333162367343902,0.3168953657150268,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600922346115112,0.1474304944276809,0.6730308532714844,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556052684783935,1.0,1.0,0.7673136591911316,1.0,-2.375949621200561,1.1135172843933103,1.2624322175979614,0.5687082409858704,1.0,1.0,0.0,101.4091339111328,115.0,63497.265625,0.0,1172.19921875,1.0,279.4432678222656,283.379638671875,300.5057983398437,304.5816650390625,293.1499938964844,293.1499938964844,279.1499938964844,33524.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166176080703735,1.0,0.0,0.0,3.854469537734986,3.854495286941528,9.913397889249609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.958984375,0.0,1753.21142578125,1895.4371337890625,0.0,2624.262939453125,0.9493385553359984,1.0,0.0,3.0,1.0,0.0
