time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843730688095093,0.3700969517230987,0.3345442414283752,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585712552070618,0.4626792669296264,0.438807338476181,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372588753700256,0.3133107721805572,0.220280572772026,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551032543182373,0.3347062468528747,0.318602979183197,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.1480112820863723,0.67695552110672,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690566182136536,1.0,-2.387892246246338,1.1189334392547607,1.2689586877822876,0.5713242888450623,0.9167225956916808,0.9167225956916808,0.0,105.60201263427734,118.0,64672.7890625,0.0,1202.88232421875,1.0,279.1557312011719,283.2104797363281,300.58428955078125,304.8070678710937,293.1499938964844,293.1499938964844,278.8500061035156,37711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254895806312561,1.0,0.0,0.0,3.8088808059692383,3.80890679359436,9.680283028501435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1162109375,0.0,1730.58349609375,1895.4371337890625,0.0,2706.49951171875,0.941996693611145,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843730688095093,0.3700969517230987,0.3345442414283752,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585712552070618,0.4626792669296264,0.438807338476181,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372588753700256,0.3133107721805572,0.220280572772026,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551032543182373,0.3347062468528747,0.318602979183197,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549772620201111,0.1480112820863723,0.67695552110672,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602180123329162,1.0,1.0,0.7690566182136536,1.0,-2.387892246246338,1.1189334392547607,1.2689586877822876,0.5713242888450623,0.9167225956916808,0.9167225956916808,0.0,105.60201263427734,118.0,64672.7890625,0.0,1202.88232421875,1.0,279.1557312011719,283.2104797363281,300.58428955078125,304.8070678710937,293.1499938964844,293.1499938964844,278.8500061035156,37711.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254895806312561,1.0,0.0,0.0,3.8088808059692383,3.80890679359436,9.680283028501435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.1162109375,0.0,1730.58349609375,1895.4371337890625,0.0,2706.49951171875,0.941996693611145,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757840991020203,0.3697324991226196,0.3342575430870056,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932263374328,0.464227944612503,0.4403345286846161,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317980170249939,0.3153936862945556,0.2217979282140731,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358084857463836,0.3197613954544067,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483597755432129,0.6792851090431213,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7707995176315308,1.0,-2.395395040512085,1.1221729516983032,1.2732222080230713,0.5726882815361023,0.8510937690734863,0.8510937690734863,0.0,109.75676727294922,121.0,65040.953125,0.0,1228.5142822265625,1.0,278.8573913574219,283.1962890625,300.6056213378906,304.8612060546875,293.1499938964844,293.1499938964844,279.1499938964844,40567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297567367553711,1.0,0.0,0.0,3.581470966339112,3.5814950466156006,8.558864692531643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.7490234375,0.0,1491.7850341796875,1895.4371337890625,0.0,2746.18115234375,0.8949108719825745,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757840991020203,0.3697324991226196,0.3342575430870056,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932263374328,0.464227944612503,0.4403345286846161,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317980170249939,0.3153936862945556,0.2217979282140731,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484370708465576,0.3358084857463836,0.3197613954544067,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.649657666683197,0.1483597755432129,0.6792851090431213,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232358455658,1.0,1.0,0.7707995176315308,1.0,-2.395395040512085,1.1221729516983032,1.2732222080230713,0.5726882815361023,0.8510937690734863,0.8510937690734863,0.0,109.75676727294922,121.0,65040.953125,0.0,1228.5142822265625,1.0,278.8573913574219,283.1962890625,300.6056213378906,304.8612060546875,293.1499938964844,293.1499938964844,279.1499938964844,40567.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297567367553711,1.0,0.0,0.0,3.581470966339112,3.5814950466156006,8.558864692531643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.7490234375,0.0,1491.7850341796875,1895.4371337890625,0.0,2746.18115234375,0.8949108719825745,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729122877120972,0.3702213168144226,0.3344897627830505,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944306373596,0.4655735194683075,0.4414165318012237,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302027583122253,0.3168898224830627,0.2227404862642288,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462772369384766,0.3367722928524017,0.3205466270446777,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.647887647151947,0.1487145572900772,0.6807482838630676,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.466156542301178,1.0,1.0,0.7716709971427917,1.0,-2.4008026123046875,1.124625563621521,1.276177167892456,0.5737786889076233,0.94297194480896,0.94297194480896,0.0,111.44692993164062,121.0,64597.36328125,0.0,1241.7496337890625,1.0,279.1007080078125,283.3371276855469,300.5747375488281,304.6758728027344,293.1499938964844,293.1499938964844,279.1499938964844,34466.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226779699325562,1.0,0.0,0.0,3.6384835243225098,3.638507127761841,8.833525839690992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.16015625,0.0,1508.9588623046875,1895.4371337890625,0.0,2680.396728515625,0.9038837552070618,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711113929748535,0.3708341717720032,0.3350811898708343,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411170005798,0.4670682847499847,0.4428443908691406,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294875025749207,0.3185045123100281,0.2238849997520446,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450320363044739,0.3378735780715942,0.3216002881526947,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468586325645447,0.1491583436727523,0.682834804058075,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681519567966461,1.0,1.0,0.7725458145141602,1.0,-2.408374309539795,1.1281450986862185,1.2802292108535769,0.5754793286323547,0.966108739376068,0.966108739376068,0.0,112.85865020751952,124.0,64994.171875,0.0,1256.4537353515625,1.0,279.14276123046875,283.31689453125,300.6106262207031,304.7792358398437,293.1499938964844,293.1499938964844,278.8500061035156,32951.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205568194389343,1.0,0.0,0.0,3.723519325256348,3.723543405532837,9.2512516403076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.845703125,0.0,1593.240234375,1895.4371337890625,0.0,2660.728759765625,0.9195240139961244,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.865692675113678,0.3707284033298492,0.335400253534317,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425826072693,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047835350037,0.320861279964447,0.2257693707942962,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392549455165863,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437675356864929,0.1496693789958953,0.6861875057220459,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742955088615417,1.0,-2.4196012020111084,1.1332224607467651,1.2863788604736328,0.5779247283935547,0.8755604028701782,0.8755604028701782,0.0,116.2148666381836,127.0,65907.7421875,0.0,1283.614013671875,1.0,278.8575134277344,283.1966247558594,300.6957397460937,304.9983215332031,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279739618301392,1.0,0.0,0.0,3.6285300254821777,3.628554344177246,8.785262366473034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.421875,0.0,1525.783935546875,1895.4371337890625,0.0,2729.593505859375,0.902567982673645,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.865692675113678,0.3707284033298492,0.335400253534317,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404760599136353,0.4689425826072693,0.444998562335968,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266047835350037,0.320861279964447,0.2257693707942962,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411470055580139,0.3392549455165863,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437675356864929,0.1496693789958953,0.6861875057220459,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901382923126,1.0,1.0,0.7742955088615417,1.0,-2.4196012020111084,1.1332224607467651,1.2863788604736328,0.5779247283935547,0.8755604028701782,0.8755604028701782,0.0,116.2148666381836,127.0,65907.7421875,0.0,1283.614013671875,1.0,278.8575134277344,283.1966247558594,300.6957397460937,304.9983215332031,293.1499938964844,293.1499938964844,279.1499938964844,38200.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279739618301392,1.0,0.0,0.0,3.6285300254821777,3.628554344177246,8.785262366473034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.421875,0.0,1525.783935546875,1895.4371337890625,0.0,2729.593505859375,0.902567982673645,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.861476719379425,0.3716391026973724,0.3360408544540405,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364078640937804,0.4716302752494812,0.4473782181739807,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514201164246,0.3239064812660217,0.227812111377716,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412199914455414,0.324992835521698,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413578391075134,0.1504262387752533,0.6896283626556396,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360816001892,1.0,1.0,0.7760451436042786,1.0,-2.431928873062134,1.1388741731643677,1.2930548191070557,0.5805701017379761,0.99791157245636,0.99791157245636,0.0,119.2402572631836,130.0,65899.578125,0.0,1310.9775390625,1.0,279.1432189941406,283.3138427734375,300.7036437988281,304.931640625,293.1499938964844,293.1499938964844,278.8500061035156,32400.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210682272911072,1.0,0.0,0.0,3.779426336288452,3.7794508934021,9.5311446557389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5810546875,0.0,1654.095703125,1895.4371337890625,0.0,2665.46875,0.9316657781600952,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.861476719379425,0.3716391026973724,0.3360408544540405,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364078640937804,0.4716302752494812,0.4473782181739807,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246514201164246,0.3239064812660217,0.227812111377716,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412199914455414,0.324992835521698,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413578391075134,0.1504262387752533,0.6896283626556396,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757360816001892,1.0,1.0,0.7760451436042786,1.0,-2.431928873062134,1.1388741731643677,1.2930548191070557,0.5805701017379761,0.99791157245636,0.99791157245636,0.0,119.2402572631836,130.0,65899.578125,0.0,1310.9775390625,1.0,279.1432189941406,283.3138427734375,300.7036437988281,304.931640625,293.1499938964844,293.1499938964844,278.8500061035156,32400.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210682272911072,1.0,0.0,0.0,3.779426336288452,3.7794508934021,9.5311446557389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.5810546875,0.0,1654.095703125,1895.4371337890625,0.0,2665.46875,0.9316657781600952,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564764261245728,0.3713593780994415,0.3362298905849457,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314110279083252,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261739015579223,0.2296516895294189,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346262574195862,0.3424515426158905,0.3265094757080078,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.638517439365387,0.1508485227823257,0.6926661133766174,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012606143951,1.0,1.0,0.7779313921928406,1.0,-2.4422507286071777,1.1434686183929443,1.2987819910049438,0.5827699303627014,0.8912000060081482,0.8912000060081482,0.0,122.57705688476562,133.0,66895.234375,0.0,1337.4227294921875,1.0,278.8563842773437,283.1706848144531,300.7859802246094,305.15557861328125,293.1499938964844,293.1499938964844,279.1499938964844,38151.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295066952705383,1.0,0.0,0.0,3.7029953002929688,3.7030203342437744,9.149547963716032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.43359375,0.0,1609.26513671875,1895.4371337890625,0.0,2743.853759765625,0.9188433289527892,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564764261245728,0.3713593780994415,0.3362298905849457,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314110279083252,0.4733107388019562,0.4493816792964935,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220279812812805,0.3261739015579223,0.2296516895294189,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346262574195862,0.3424515426158905,0.3265094757080078,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.638517439365387,0.1508485227823257,0.6926661133766174,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794012606143951,1.0,1.0,0.7779313921928406,1.0,-2.4422507286071777,1.1434686183929443,1.2987819910049438,0.5827699303627014,0.8912000060081482,0.8912000060081482,0.0,122.57705688476562,133.0,66895.234375,0.0,1337.4227294921875,1.0,278.8563842773437,283.1706848144531,300.7859802246094,305.15557861328125,293.1499938964844,293.1499938964844,279.1499938964844,38151.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295066952705383,1.0,0.0,0.0,3.7029953002929688,3.7030203342437744,9.149547963716032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.43359375,0.0,1609.26513671875,1895.4371337890625,0.0,2743.853759765625,0.9188433289527892,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525799512863159,0.3722085654735565,0.336761325597763,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275605082511902,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292096853256225,0.2316578030586242,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207144737243,0.3281463384628296,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453699111938,0.151526391506195,0.6956881284713745,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719066619873,1.0,1.0,0.7798175811767578,1.0,-2.4535701274871826,1.1485891342163086,1.304980993270874,0.5851283669471741,1.0,1.0,0.0,125.58723449707033,136.0,66756.390625,0.0,1363.955078125,1.0,279.143310546875,283.3075256347656,300.7900390625,305.0763854980469,293.1499938964844,293.1499938964844,278.8500061035156,33090.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226995468139648,1.0,0.0,0.0,3.832465648651123,3.832490921020508,9.800536417969852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.8955078125,0.0,1722.9471435546875,1895.4371337890625,0.0,2680.596923828125,0.9440666437149048,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525799512863159,0.3722085654735565,0.336761325597763,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275605082511902,0.4758915901184082,0.4516124129295349,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202587366104126,0.3292096853256225,0.2316578030586242,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207144737243,0.3281463384628296,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362453699111938,0.151526391506195,0.6956881284713745,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719066619873,1.0,1.0,0.7798175811767578,1.0,-2.4535701274871826,1.1485891342163086,1.304980993270874,0.5851283669471741,1.0,1.0,0.0,125.58723449707033,136.0,66756.390625,0.0,1363.955078125,1.0,279.143310546875,283.3075256347656,300.7900390625,305.0763854980469,293.1499938964844,293.1499938964844,278.8500061035156,33090.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226995468139648,1.0,0.0,0.0,3.832465648651123,3.832490921020508,9.800536417969852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.8955078125,0.0,1722.9471435546875,1895.4371337890625,0.0,2680.596923828125,0.9440666437149048,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508455753326416,0.3722254633903503,0.3370988965034485,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.925882875919342,0.4768581688404083,0.4528124332427978,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195543885231018,0.330473393201828,0.232716366648674,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.830699622631073,0.3450377881526947,0.3290478587150574,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352868676185608,0.1517816483974456,0.6974471807479858,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.282470703125,284.8842163085937,1.0,0.4847957789897918,1.0,1.0,0.7807607054710388,1.0,-2.4598891735076904,1.151461482048035,1.3084276914596558,0.5865565538406372,0.9249289631843568,0.9249289631843568,0.0,127.06185150146484,136.0,67924.6015625,0.0,1377.997802734375,1.0,278.8938903808594,283.134033203125,300.8623352050781,305.3402709960937,293.1499938964844,293.1499938964844,278.8500061035156,35665.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290135860443115,1.0,0.0,0.0,3.839183568954468,3.8392093181610094,9.834924412643886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.7939453125,0.0,1751.373291015625,1895.4371337890625,0.0,2739.26513671875,0.945853352546692,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.848176896572113,0.3719424605369568,0.3369700312614441,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231208562850952,0.4775354564189911,0.4535858631134033,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180356621742249,0.3315186202526092,0.233529046177864,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287370800971985,0.3455173671245575,0.3296304047107696,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337166428565979,0.1519043892621994,0.698509693145752,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865076541900635,1.0,1.0,0.7817258238792419,1.0,-2.463618755340576,1.1530475616455078,1.3105711936950684,0.5872806310653687,0.9058963060379028,0.9058963060379028,0.0,128.84512329101562,124.0,67842.625,0.0,1390.1490478515625,1.0,278.856201171875,283.1532287597656,300.87158203125,305.3040466308594,293.1499938964844,293.1499938964844,278.54998779296875,38001.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309486508369446,1.0,0.0,0.0,3.770155191421509,3.7701807022094727,9.484440965934482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11685.2109375,0.0,1686.4720458984375,1895.4371337890625,0.0,2757.2783203125,0.9335985779762268,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514822125434875,0.3716430962085724,0.3364822566509247,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647340774536,0.479028046131134,0.4548001289367676,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794668197632,0.3337693214416504,0.23495714366436,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626155853271,0.346534252166748,0.3304365277290344,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521298885345459,0.6990079879760742,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161671638489,1.0,1.0,0.7836560010910034,1.0,-2.46777606010437,1.1545957326889038,1.3131803274154663,0.5878162384033203,0.8477408289909363,0.8477408289909363,0.0,126.58409881591795,112.0,68157.625,0.0,1385.866943359375,1.0,278.5577697753906,283.1434020996094,300.89697265625,305.35992431640625,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345339894294739,1.0,0.0,0.0,3.552608251571656,3.552632093429565,8.421470738539938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.775390625,0.0,1457.9398193359375,1895.4371337890625,0.0,2790.69189453125,0.8881685137748718,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514822125434875,0.3716430962085724,0.3364822566509247,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647340774536,0.479028046131134,0.4548001289367676,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230794668197632,0.3337693214416504,0.23495714366436,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626155853271,0.346534252166748,0.3304365277290344,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365693211555481,0.1521298885345459,0.6990079879760742,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850161671638489,1.0,1.0,0.7836560010910034,1.0,-2.46777606010437,1.1545957326889038,1.3131803274154663,0.5878162384033203,0.8477408289909363,0.8477408289909363,0.0,126.58409881591795,112.0,68157.625,0.0,1385.866943359375,1.0,278.5577697753906,283.1434020996094,300.89697265625,305.35992431640625,293.1499938964844,293.1499938964844,278.8500061035156,40181.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345339894294739,1.0,0.0,0.0,3.552608251571656,3.552632093429565,8.421470738539938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.775390625,0.0,1457.9398193359375,1895.4371337890625,0.0,2790.69189453125,0.8881685137748718,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638782501220703,0.3727563619613647,0.3369709253311157,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.481763482093811,0.4568460881710052,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120985984802,0.3370709121227264,0.2368954122066497,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253341674805,0.3485205173492431,0.3318217992782593,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521319389343,0.1528555154800415,0.7003577947616577,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.481103241443634,1.0,1.0,0.7855862379074097,1.0,-2.476430654525757,1.1583925485610962,1.3180381059646606,0.589504063129425,0.9506354331970216,0.9506354331970216,0.0,119.72695922851562,100.0,68049.9765625,0.0,1367.8280029296875,1.0,278.8425598144531,283.25341796875,300.9073791503906,305.2803649902344,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256763815879822,1.0,0.0,0.0,3.689317226409912,3.6893410682678223,9.082078804567572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7998046875,0.0,1555.571044921875,1895.4371337890625,0.0,2708.234619140625,0.9117451906204224,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638782501220703,0.3727563619613647,0.3369709253311157,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459389448165894,0.481763482093811,0.4568460881710052,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362120985984802,0.3370709121227264,0.2368954122066497,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253341674805,0.3485205173492431,0.3318217992782593,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457521319389343,0.1528555154800415,0.7003577947616577,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.481103241443634,1.0,1.0,0.7855862379074097,1.0,-2.476430654525757,1.1583925485610962,1.3180381059646606,0.589504063129425,0.9506354331970216,0.9506354331970216,0.0,119.72695922851562,100.0,68049.9765625,0.0,1367.8280029296875,1.0,278.8425598144531,283.25341796875,300.9073791503906,305.2803649902344,293.1499938964844,293.1499938964844,278.54998779296875,33119.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256763815879822,1.0,0.0,0.0,3.689317226409912,3.6893410682678223,9.082078804567572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11697.7998046875,0.0,1555.571044921875,1895.4371337890625,0.0,2708.234619140625,0.9117451906204224,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809124827384949,0.3727437853813171,0.3368938565254211,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835564792156219,0.4584332704544067,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806868553162,0.3396540880203247,0.2385735362768173,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622884750366211,0.3498567640781402,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587449908256531,0.1533547788858413,0.7013439536094666,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.47564896941185,1.0,1.0,0.7874375581741333,1.0,-2.482773780822754,1.1610431671142578,1.3217304944992063,0.5907160043716431,0.8670893907546997,0.8670893907546997,0.0,111.13167572021484,88.0,68800.71875,0.0,1339.4102783203125,1.0,278.5574951171875,283.1494140625,300.9882507324219,305.4864501953125,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322712182998657,1.0,0.0,0.0,3.5804903507232666,3.5805141925811768,8.554178521080757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.0625,0.0,1474.04052734375,1895.4371337890625,0.0,2769.5986328125,0.892147958278656,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809124827384949,0.3727437853813171,0.3368938565254211,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.966908037662506,0.4835564792156219,0.4584332704544067,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537806868553162,0.3396540880203247,0.2385735362768173,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622884750366211,0.3498567640781402,0.3329224288463592,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587449908256531,0.1533547788858413,0.7013439536094666,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.47564896941185,1.0,1.0,0.7874375581741333,1.0,-2.482773780822754,1.1610431671142578,1.3217304944992063,0.5907160043716431,0.8670893907546997,0.8670893907546997,0.0,111.13167572021484,88.0,68800.71875,0.0,1339.4102783203125,1.0,278.5574951171875,283.1494140625,300.9882507324219,305.4864501953125,293.1499938964844,293.1499938964844,278.8500061035156,38294.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322712182998657,1.0,0.0,0.0,3.5804903507232666,3.5805141925811768,8.554178521080757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.0625,0.0,1474.04052734375,1895.4371337890625,0.0,2769.5986328125,0.892147958278656,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.90538090467453,0.3737542927265167,0.3371553421020508,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911399483680724,0.4861908257007599,0.4602606892585754,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788197636604309,0.3429929614067077,0.2404409497976303,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866981863975525,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479316711426,0.1541625410318374,0.7025350332260132,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519307136535,1.0,1.0,0.7892889380455017,1.0,-2.490447521209717,1.1643836498260498,1.326063871383667,0.592187225818634,0.9735988974571228,0.9735988974571228,0.0,100.96131896972656,76.0,68747.8125,0.0,1305.8018798828125,1.0,278.84283447265625,283.25128173828125,300.9970703125,305.4176330566406,293.1499938964844,293.1499938964844,278.54998779296875,32595.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254325985908508,1.0,0.0,0.0,3.729999303817749,3.7300233840942383,9.283479585064924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.0732421875,0.0,1597.9736328125,1895.4371337890625,0.0,2705.969970703125,0.9205673336982728,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.90538090467453,0.3737542927265167,0.3371553421020508,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911399483680724,0.4861908257007599,0.4602606892585754,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788197636604309,0.3429929614067077,0.2404409497976303,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866981863975525,0.3518117368221283,0.3341666162014007,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775479316711426,0.1541625410318374,0.7025350332260132,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519307136535,1.0,1.0,0.7892889380455017,1.0,-2.490447521209717,1.1643836498260498,1.326063871383667,0.592187225818634,0.9735988974571228,0.9735988974571228,0.0,100.96131896972656,76.0,68747.8125,0.0,1305.8018798828125,1.0,278.84283447265625,283.25128173828125,300.9970703125,305.4176330566406,293.1499938964844,293.1499938964844,278.54998779296875,32595.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254325985908508,1.0,0.0,0.0,3.729999303817749,3.7300233840942383,9.283479585064924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.0732421875,0.0,1597.9736328125,1895.4371337890625,0.0,2705.969970703125,0.9205673336982728,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191718101501464,0.3737772703170776,0.3372856676578522,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871801733970642,0.4582853615283966,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921638131141663,0.3443441390991211,0.2413984537124633,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996027112007141,0.352507472038269,0.3348298072814941,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875876784324646,0.1544597595930099,0.7034074664115906,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.465668261051178,1.0,1.0,0.7902145981788635,1.0,-2.4898874759674072,1.1637687683105469,1.3261187076568604,0.5922171473503113,0.8770890235900879,0.8770890235900879,0.0,96.2743911743164,76.0,69638.265625,0.0,1285.9156494140625,1.0,278.59576416015625,283.0863342285156,301.0664367675781,305.6735534667969,293.1499938964844,293.1499938964844,278.54998779296875,36687.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314872980117798,1.0,0.0,0.0,3.7136435508728014,3.713668346405029,9.202244086736756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.98046875,0.0,1610.3658447265625,1895.4371337890625,0.0,2762.29541015625,0.9177721738815308,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292513728141784,0.3735589981079101,0.3370056450366974,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889178574085235,0.4452890157699585,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020127058029176,0.3455109000205993,0.2421400696039199,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091584086418152,0.352988064289093,0.3352092504501343,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948187947273254,0.154626652598381,0.7037456035614014,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613011479377746,1.0,1.0,0.7911507487297058,1.0,-2.4770634174346924,1.1572107076644895,1.3198527097702026,0.5884271860122681,0.8627625703811646,0.8627625703811646,0.0,92.7031707763672,64.0,69077.5234375,0.0,1254.5260009765625,1.0,278.5573425292969,283.1214294433594,301.0691833496094,305.6051025390625,293.1499938964844,293.1499938964844,278.8500061035156,39056.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326082229614258,1.0,0.0,0.0,3.6153006553649902,3.6153249740600586,8.721318636162323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.369140625,0.0,1517.560302734375,1895.4371337890625,0.0,2772.739013671875,0.9000058770179749,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546396732330322,0.3742890357971191,0.3371506929397583,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113005161285,0.4148502945899963,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289699792861938,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354690313339232,0.3546760976314544,0.3363499343395233,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553110033273697,0.7050608992576599,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511412978172302,1.0,1.0,0.7930229902267456,1.0,-2.445866107940674,1.1412967443466189,1.3045693635940552,0.5796429514884949,0.9364104866981506,0.9364104866981506,0.0,84.71227264404297,82.0,67953.5234375,0.0,1184.0264892578125,1.0,278.8428955078125,283.220458984375,301.0614624023437,305.4566345214844,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235551118850708,1.0,0.0,0.0,3.712768793106079,3.712793111801148,9.19790920761443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.7109375,0.0,1589.536376953125,1895.4371337890625,0.0,2688.5361328125,0.9174724817276,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546396732330322,0.3742890357971191,0.3371506929397583,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113005161285,0.4148502945899963,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289699792861938,0.3487001061439514,0.244008257985115,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354690313339232,0.3546760976314544,0.3363499343395233,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127461433410645,0.1553110033273697,0.7050608992576599,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511412978172302,1.0,1.0,0.7930229902267456,1.0,-2.445866107940674,1.1412967443466189,1.3045693635940552,0.5796429514884949,0.9364104866981506,0.9364104866981506,0.0,84.71227264404297,82.0,67953.5234375,0.0,1184.0264892578125,1.0,278.8428955078125,283.220458984375,301.0614624023437,305.4566345214844,293.1499938964844,293.1499938964844,278.54998779296875,34082.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235551118850708,1.0,0.0,0.0,3.712768793106079,3.712793111801148,9.19790920761443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.7109375,0.0,1589.536376953125,1895.4371337890625,0.0,2688.5361328125,0.9174724817276,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598701000213624,0.3741820454597473,0.3371640741825104,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054499506950378,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373153448104858,0.3513542711734772,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422551393508912,0.3558522462844848,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171476483345032,0.1558804959058761,0.7075198292732239,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508218765258789,1.0,1.0,0.7948952913284302,1.0,-2.44487738609314,1.1404436826705933,1.3044337034225464,0.5785092711448669,0.8557462096214294,0.8557462096214294,0.0,83.2686767578125,100.0,68212.0859375,0.0,1176.8780517578125,1.0,278.5575561523437,283.1553955078125,301.1241149902344,305.5875549316406,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269742727279663,1.0,0.0,0.0,3.545386791229248,3.545410394668579,8.38726805341139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.302734375,0.0,1442.3382568359375,1895.4371337890625,0.0,2720.29736328125,0.8854441046714783,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598701000213624,0.3741820454597473,0.3371640741825104,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054499506950378,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373153448104858,0.3513542711734772,0.2458938658237457,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422551393508912,0.3558522462844848,0.3375245332717895,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171476483345032,0.1558804959058761,0.7075198292732239,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508218765258789,1.0,1.0,0.7948952913284302,1.0,-2.44487738609314,1.1404436826705933,1.3044337034225464,0.5785092711448669,0.8557462096214294,0.8557462096214294,0.0,83.2686767578125,100.0,68212.0859375,0.0,1176.8780517578125,1.0,278.5575561523437,283.1553955078125,301.1241149902344,305.5875549316406,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269742727279663,1.0,0.0,0.0,3.545386791229248,3.545410394668579,8.38726805341139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.302734375,0.0,1442.3382568359375,1895.4371337890625,0.0,2720.29736328125,0.8854441046714783,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503690600395204,0.3752814829349518,0.33800008893013,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520266532898,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272298812866,0.3549444377422333,0.2483093440532684,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332379102706908,0.3578055799007416,0.3392773568630218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568386107683181,0.7118568420410156,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573883712291717,1.0,1.0,0.7959924936294556,1.0,-2.471120834350586,1.1532117128372192,1.3179092407226562,0.5849833488464355,0.9752662777900696,0.9752662777900696,0.0,86.86603546142578,118.0,68599.0625,0.0,1222.8232421875,1.0,278.8426208496094,283.2657775878906,301.136474609375,305.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,32285.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193856477737427,1.0,0.0,0.0,3.7086360454559326,3.708660125732422,9.177443871521972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.0908203125,0.0,1571.151123046875,1895.4371337890625,0.0,2649.87890625,0.9156252145767212,1.0,0.0,3.0,1.0,0.0
