time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503690600395204,0.3752814829349518,0.33800008893013,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.511520266532898,0.4210480451583862,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272298812866,0.3549444377422333,0.2483093440532684,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332379102706908,0.3578055799007416,0.3392773568630218,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.711495041847229,0.1568386107683181,0.7118568420410156,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.4573883712291717,1.0,1.0,0.7959924936294556,1.0,-2.471120834350586,1.1532117128372192,1.3179092407226562,0.5849833488464355,0.9752662777900696,0.9752662777900696,0.0,86.86603546142578,118.0,68599.0625,0.0,1222.8232421875,1.0,278.8426208496094,283.2657775878906,301.136474609375,305.53790283203125,293.1499938964844,293.1499938964844,278.54998779296875,32285.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193856477737427,1.0,0.0,0.0,3.7086360454559326,3.708660125732422,9.177443871521972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.0908203125,0.0,1571.151123046875,1895.4371337890625,0.0,2649.87890625,0.9156252145767212,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284905791282654,0.3752046823501587,0.3384625315666199,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121666431427,0.357814222574234,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126779437065125,0.3590201139450073,0.3408904075622558,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988745689392,0.1574261039495468,0.7162771224975586,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918160438537,1.0,1.0,0.797089695930481,1.0,-2.514275312423706,1.1743276119232178,1.3399475812911987,0.5960724353790283,0.903648555278778,0.903648555278778,0.0,94.54815673828124,121.0,70415.7421875,0.0,1307.9080810546875,1.0,278.5570068359375,283.1412048339844,301.2162170410156,305.8061828613281,293.1499938964844,293.1499938964844,278.8500061035156,36682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290607929229736,1.0,0.0,0.0,3.669644832611084,3.669669151306152,8.985481940726459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.9443359375,0.0,1560.269775390625,1895.4371337890625,0.0,2739.70458984375,0.9107648134231568,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284905791282654,0.3752046823501587,0.3384625315666199,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126418471336365,0.4481549561023712,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121666431427,0.357814222574234,0.2506349980831146,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126779437065125,0.3590201139450073,0.3408904075622558,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988745689392,0.1574261039495468,0.7162771224975586,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918160438537,1.0,1.0,0.797089695930481,1.0,-2.514275312423706,1.1743276119232178,1.3399475812911987,0.5960724353790283,0.903648555278778,0.903648555278778,0.0,94.54815673828124,121.0,70415.7421875,0.0,1307.9080810546875,1.0,278.5570068359375,283.1412048339844,301.2162170410156,305.8061828613281,293.1499938964844,293.1499938964844,278.8500061035156,36682.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290607929229736,1.0,0.0,0.0,3.669644832611084,3.669669151306152,8.985481940726459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.9443359375,0.0,1560.269775390625,1895.4371337890625,0.0,2739.70458984375,0.9107648134231568,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189735651016236,0.3755765259265899,0.3386541306972503,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121025443077087,0.4604572057723999,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.90375018119812,0.3595618009567261,0.2517895996570587,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044106006622314,0.3598400354385376,0.3416162133216858,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915088295936584,0.157747209072113,0.7180235385894775,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739134311676025,1.0,1.0,0.7976382970809937,1.0,-2.533653259277344,1.1837623119354248,1.3498908281326294,0.6011803150177002,1.0,1.0,0.0,98.17339324951172,121.0,70335.3359375,0.0,1347.75537109375,1.0,278.80322265625,283.2793884277344,301.1886291503906,305.6566772460937,293.1499938964844,293.1499938964844,278.8500061035156,32603.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255761861801147,1.0,0.0,0.0,3.749404668807984,3.749429225921631,9.380325991514836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.5537109375,0.0,1620.4927978515625,1895.4371337890625,0.0,2707.303955078125,0.926658034324646,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119280576705932,0.3761449158191681,0.3392191231250763,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114778280258179,0.4706450700759887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986503481864929,0.3614713251590729,0.2531620264053345,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985018730163574,0.3608222901821136,0.3425961434841156,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868572235107422,0.1581299155950546,0.720140814781189,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785093665122986,1.0,1.0,0.798994243144989,1.0,-2.5519442558288574,1.1924930810928345,1.3594512939453125,0.6057378053665161,1.0,1.0,0.0,101.31151580810548,124.0,70892.8828125,0.0,1384.656494140625,1.0,278.8433837890625,283.2814636230469,301.2153015136719,305.7714233398437,293.1499938964844,293.1499938964844,278.54998779296875,32833.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262668251991272,1.0,0.0,0.0,3.817418098449707,3.8174431324005127,9.723726179799996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.115234375,0.0,1702.7513427734375,1895.4371337890625,0.0,2713.721435546875,0.9405365586280824,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963642120361328,0.3758573532104492,0.3395968079566955,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474154472351,0.4829959273338318,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886213481426239,0.3642501831054687,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846047520637512,0.3618437349796295,0.3441007435321808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758549213409424,0.1584000587463379,0.7233083248138428,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306879997253,1.0,1.0,0.8017061352729797,1.0,-2.5753304958343506,1.203334093093872,1.371996283531189,0.6116255521774292,0.9412801265716552,0.9412801265716552,0.0,108.30953979492188,127.0,72628.03125,0.0,1445.84521484375,1.0,278.5558776855469,283.0892639160156,301.2767639160156,306.0328369140625,293.1499938964844,293.1499938964844,278.25,36148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375982046127319,1.0,0.0,0.0,3.828792572021485,3.8288183212280273,9.781758762983372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.708984375,0.0,1742.4923095703125,1895.4371337890625,0.0,2819.283447265625,0.9452938437461852,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963642120361328,0.3758573532104492,0.3395968079566955,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994212806224823,0.5088474154472351,0.4829959273338318,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886213481426239,0.3642501831054687,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846047520637512,0.3618437349796295,0.3441007435321808,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758549213409424,0.1584000587463379,0.7233083248138428,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863306879997253,1.0,1.0,0.8017061352729797,1.0,-2.5753304958343506,1.203334093093872,1.371996283531189,0.6116255521774292,0.9412801265716552,0.9412801265716552,0.0,108.30953979492188,127.0,72628.03125,0.0,1445.84521484375,1.0,278.5558776855469,283.0892639160156,301.2767639160156,306.0328369140625,293.1499938964844,293.1499938964844,278.25,36148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375982046127319,1.0,0.0,0.0,3.828792572021485,3.8288183212280273,9.781758762983372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.708984375,0.0,1742.4923095703125,1895.4371337890625,0.0,2819.283447265625,0.9452938437461852,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797508478164673,0.3751015067100525,0.3391285240650177,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788964986801147,0.5077170133590698,0.4816244542598724,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666378259658813,0.2573443949222564,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267272949219,0.3623422086238861,0.3448590934276581,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636805534362793,0.1582861095666885,0.7242992520332336,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917438924312591,1.0,1.0,0.8044180274009705,1.0,-2.577796459197998,1.2039254903793335,1.3738709688186646,0.6115848422050476,0.8631575107574463,0.8631575107574463,0.0,115.74276733398438,130.0,72899.4140625,0.0,1481.5484619140625,1.0,278.25714111328125,283.052490234375,301.27471923828125,306.0682678222656,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843441903591156,1.0,0.0,0.0,3.6323318481445312,3.6323561668396,8.803681339486502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.4794921875,0.0,1543.0130615234375,1895.4371337890625,0.0,2873.88916015625,0.9053727984428406,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797508478164673,0.3751015067100525,0.3391285240650177,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788964986801147,0.5077170133590698,0.4816244542598724,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724375367164612,0.3666378259658813,0.2573443949222564,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267272949219,0.3623422086238861,0.3448590934276581,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636805534362793,0.1582861095666885,0.7242992520332336,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.4917438924312591,1.0,1.0,0.8044180274009705,1.0,-2.577796459197998,1.2039254903793335,1.3738709688186646,0.6115848422050476,0.8631575107574463,0.8631575107574463,0.0,115.74276733398438,130.0,72899.4140625,0.0,1481.5484619140625,1.0,278.25714111328125,283.052490234375,301.27471923828125,306.0682678222656,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843441903591156,1.0,0.0,0.0,3.6323318481445312,3.6323561668396,8.803681339486502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.4794921875,0.0,1543.0130615234375,1895.4371337890625,0.0,2873.88916015625,0.9053727984428406,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.871236264705658,0.3758653998374939,0.339708536863327,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092159509658813,0.4827207326889038,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.3702092170715332,0.2597841620445251,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088960647583,0.363873690366745,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573930382728577,0.1586655676364898,0.7262586951255798,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354302406311,1.0,1.0,0.8068445920944214,1.0,-2.5867624282836914,1.2078094482421875,1.378952980041504,0.6133354306221008,0.9669768214225768,0.9669768214225768,0.0,120.60853576660156,133.0,72671.9453125,0.0,1514.9833984375,1.0,278.5431213378906,283.169921875,301.25665283203125,305.9488830566406,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362399339675903,1.0,0.0,0.0,3.755727767944336,3.755752325057984,9.41199118642544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9755859375,0.0,1633.9600830078125,1895.4371337890625,0.0,2806.60595703125,0.9269291162490844,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.871236264705658,0.3758653998374939,0.339708536863327,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102707862854,0.5092159509658813,0.4827207326889038,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111925125122,0.3702092170715332,0.2597841620445251,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618088960647583,0.363873690366745,0.3462519347667694,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573930382728577,0.1586655676364898,0.7262586951255798,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354302406311,1.0,1.0,0.8068445920944214,1.0,-2.5867624282836914,1.2078094482421875,1.378952980041504,0.6133354306221008,0.9669768214225768,0.9669768214225768,0.0,120.60853576660156,133.0,72671.9453125,0.0,1514.9833984375,1.0,278.5431213378906,283.169921875,301.25665283203125,305.9488830566406,293.1499938964844,293.1499938964844,278.25,33396.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362399339675903,1.0,0.0,0.0,3.755727767944336,3.755752325057984,9.41199118642544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.9755859375,0.0,1633.9600830078125,1895.4371337890625,0.0,2806.60595703125,0.9269291162490844,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638792634010315,0.3755168914794922,0.3398171067237854,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565907478333,0.5101646780967712,0.4839664995670318,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730028569698334,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179238319397,0.3647387623786926,0.3474259376525879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522657871246338,0.1587994992733001,0.7280519008636475,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092710971832275,1.0,-2.5946156978607178,1.211119294166565,1.3834964036941528,0.6149518489837646,0.8797906637191772,0.8797906637191772,0.0,124.9539031982422,136.0,73385.9921875,0.0,1544.8126220703125,1.0,278.25701904296875,283.0615234375,301.3051452636719,306.1219482421875,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431107997894287,1.0,0.0,0.0,3.649958848953247,3.649983406066896,8.889334708328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.2998046875,0.0,1550.4019775390625,1895.4371337890625,0.0,2870.79248046875,0.90750253200531,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638792634010315,0.3755168914794922,0.3398171067237854,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565907478333,0.5101646780967712,0.4839664995670318,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730072975159,0.3730028569698334,0.2619939744472503,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555179238319397,0.3647387623786926,0.3474259376525879,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522657871246338,0.1587994992733001,0.7280519008636475,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001778602600098,1.0,1.0,0.8092710971832275,1.0,-2.5946156978607178,1.211119294166565,1.3834964036941528,0.6149518489837646,0.8797906637191772,0.8797906637191772,0.0,124.9539031982422,136.0,73385.9921875,0.0,1544.8126220703125,1.0,278.25701904296875,283.0615234375,301.3051452636719,306.1219482421875,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431107997894287,1.0,0.0,0.0,3.649958848953247,3.649983406066896,8.889334708328533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11359.2998046875,0.0,1550.4019775390625,1895.4371337890625,0.0,2870.79248046875,0.90750253200531,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608110547065735,0.3757900595664978,0.3398788869380951,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827030181884,0.5110743641853333,0.4846420884132385,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.859476625919342,0.3747511208057403,0.2631087005138397,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529208302497864,0.3654295802116394,0.3479762375354767,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501213908195496,0.1589784026145935,0.7288112640380859,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755363464355,1.0,1.0,0.8104843497276306,1.0,-2.5984103679656982,1.2127269506454468,1.385683536529541,0.6156656742095947,0.9704484939575196,0.9704484939575196,0.0,126.87974548339844,136.0,72871.3984375,0.0,1558.521484375,1.0,278.5023498535156,283.19482421875,301.2682189941406,305.926513671875,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380888104438782,1.0,0.0,0.0,3.707504987716675,3.707529306411743,9.171847068500938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.287109375,0.0,1580.891357421875,1895.4371337890625,0.0,2823.8642578125,0.9183775186538696,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588201999664307,0.3761926293373108,0.3402901291847229,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576238989830016,0.5121460556983948,0.4856799840927124,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734367370605,0.3766184747219085,0.2644386887550354,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512833118438721,0.3662455976009369,0.3487786650657654,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487415432929993,0.1592394411563873,0.7301391959190369,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038021802902222,1.0,1.0,0.8115867376327515,1.0,-2.6043081283569336,1.2153916358947754,1.3889163732528689,0.6169929504394531,0.9876503944396972,0.9876503944396972,0.0,128.46185302734375,139.0,73217.90625,0.0,1573.63671875,1.0,278.54302978515625,283.16949462890625,301.2872619628906,306.01617431640625,293.1499938964844,293.1499938964844,278.25,32903.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373383283615112,1.0,0.0,0.0,3.784878730773926,3.784903526306152,9.55866539698036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.37109375,0.0,1664.4478759765625,1895.4371337890625,0.0,2816.85791015625,0.9333258271217346,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307313919067,0.3757199347019195,0.3402784168720245,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131313800811768,0.4870191812515259,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794006109237671,0.2666341662406921,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687964439392,0.36700040102005,0.3498449623584747,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450814008712769,0.1593664586544037,0.7318534255027771,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022676467896,1.0,1.0,0.8137915134429932,1.0,-2.611888647079468,1.2186225652694702,1.3932660818099976,0.6186428666114807,0.8888376355171204,0.8888376355171204,0.0,132.10653686523438,142.0,73984.015625,0.0,1600.325439453125,1.0,278.2566833496094,283.0433349609375,301.32861328125,306.1883239746094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449543118476868,1.0,0.0,0.0,3.692569732666016,3.692594528198242,9.098100122173492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.6396484375,0.0,1597.821533203125,1895.4371337890625,0.0,2888.03662109375,0.9168579578399658,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307313919067,0.3757199347019195,0.3402784168720245,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.5131313800811768,0.4870191812515259,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956151008606,0.3794006109237671,0.2666341662406921,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467687964439392,0.36700040102005,0.3498449623584747,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450814008712769,0.1593664586544037,0.7318534255027771,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022676467896,1.0,1.0,0.8137915134429932,1.0,-2.611888647079468,1.2186225652694702,1.3932660818099976,0.6186428666114807,0.8888376355171204,0.8888376355171204,0.0,132.10653686523438,142.0,73984.015625,0.0,1600.325439453125,1.0,278.2566833496094,283.0433349609375,301.32861328125,306.1883239746094,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449543118476868,1.0,0.0,0.0,3.692569732666016,3.692594528198242,9.098100122173492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11452.6396484375,0.0,1597.821533203125,1895.4371337890625,0.0,2888.03662109375,0.9168579578399658,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493334650993347,0.3763448297977447,0.3406590819358825,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830655813217163,0.2690811157226562,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083627700806,0.3684260547161102,0.3510847091674804,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642361044883728,0.1597897559404373,0.7337674498558044,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641318321228,1.0,1.0,0.8159962296485901,1.0,-2.621061086654663,1.2226722240447998,1.3983888626098633,0.6206104755401611,0.9996225833892822,0.9996225833892822,0.0,135.21559143066406,130.0,73749.734375,0.0,1627.009765625,1.0,278.5436096191406,283.158203125,301.30291748046875,306.0698547363281,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393777012825012,1.0,0.0,0.0,3.8221962451934814,3.822221517562866,9.748083584781853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.1298828125,0.0,1709.8375244140625,1895.4371337890625,0.0,2835.901611328125,0.9417083263397216,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493334650993347,0.3763448297977447,0.3406590819358825,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830655813217163,0.2690811157226562,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435083627700806,0.3684260547161102,0.3510847091674804,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642361044883728,0.1597897559404373,0.7337674498558044,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641318321228,1.0,1.0,0.8159962296485901,1.0,-2.621061086654663,1.2226722240447998,1.3983888626098633,0.6206104755401611,0.9996225833892822,0.9996225833892822,0.0,135.21559143066406,130.0,73749.734375,0.0,1627.009765625,1.0,278.5436096191406,283.158203125,301.30291748046875,306.0698547363281,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393777012825012,1.0,0.0,0.0,3.8221962451934814,3.822221517562866,9.748083584781853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.1298828125,0.0,1709.8375244140625,1895.4371337890625,0.0,2835.901611328125,0.9417083263397216,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129692077637,0.3758528530597687,0.3404029011726379,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160024762153625,0.4897343814373016,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859055042266845,0.271141916513443,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078909873962,0.369122713804245,0.3518561720848083,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977128982544,0.1599158644676208,0.734315037727356,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089756846427917,1.0,1.0,0.8182840943336487,1.0,-2.626095056533813,1.224629282951355,1.401465654373169,0.6216376423835754,0.8942074179649353,0.8942074179649353,0.0,132.6748504638672,118.0,74461.1015625,0.0,1622.708740234375,1.0,278.2564392089844,283.0266418457031,301.33843994140625,306.2333679199219,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470166325569153,1.0,0.0,0.0,3.728797435760498,3.728822708129883,9.2774979520982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.6181640625,0.0,1640.6768798828125,1895.4371337890625,0.0,2907.3359375,0.9249513149261476,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533129692077637,0.3758528530597687,0.3404029011726379,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160024762153625,0.4897343814373016,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.859988272190094,0.3859055042266845,0.271141916513443,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482078909873962,0.369122713804245,0.3518561720848083,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977128982544,0.1599158644676208,0.734315037727356,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089756846427917,1.0,1.0,0.8182840943336487,1.0,-2.626095056533813,1.224629282951355,1.401465654373169,0.6216376423835754,0.8942074179649353,0.8942074179649353,0.0,132.6748504638672,118.0,74461.1015625,0.0,1622.708740234375,1.0,278.2564392089844,283.0266418457031,301.33843994140625,306.2333679199219,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470166325569153,1.0,0.0,0.0,3.728797435760498,3.728822708129883,9.2774979520982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11525.6181640625,0.0,1640.6768798828125,1895.4371337890625,0.0,2907.3359375,0.9249513149261476,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234341621399,0.3765406310558319,0.3404467403888702,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179125666618347,0.4909481406211853,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336302280426,0.3897103667259216,0.2733811438083648,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531718254089,0.3705570101737976,0.3526954352855682,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546983122825623,0.1604057550430297,0.734603226184845,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740672111511,1.0,1.0,0.820572018623352,1.0,-2.631645441055298,1.2268797159194946,1.4047658443450928,0.6226750612258911,1.0,1.0,0.0,125.88053131103516,106.0,74070.609375,0.0,1600.0408935546875,1.0,278.5437927246094,283.1488037109375,301.3069763183594,306.0989685058594,293.1499938964844,293.1499938964844,278.25,33316.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412245512008667,1.0,0.0,0.0,3.84651255607605,3.8465380668640137,9.872509281194652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.5693359375,0.0,1741.8299560546875,1895.4371337890625,0.0,2853.158447265625,0.9473931789398192,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650234341621399,0.3765406310558319,0.3404467403888702,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179125666618347,0.4909481406211853,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336302280426,0.3897103667259216,0.2733811438083648,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603531718254089,0.3705570101737976,0.3526954352855682,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546983122825623,0.1604057550430297,0.734603226184845,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740672111511,1.0,1.0,0.820572018623352,1.0,-2.631645441055298,1.2268797159194946,1.4047658443450928,0.6226750612258911,1.0,1.0,0.0,125.88053131103516,106.0,74070.609375,0.0,1600.0408935546875,1.0,278.5437927246094,283.1488037109375,301.3069763183594,306.0989685058594,293.1499938964844,293.1499938964844,278.25,33316.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412245512008667,1.0,0.0,0.0,3.84651255607605,3.8465380668640137,9.872509281194652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.5693359375,0.0,1741.8299560546875,1895.4371337890625,0.0,2853.158447265625,0.9473931789398192,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731334805488586,0.376444935798645,0.3404750525951385,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771815538406372,0.5184849500656128,0.4915822744369507,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838680982589722,0.391289085149765,0.2745159566402435,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687012791633606,0.3710211515426636,0.353149950504303,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610068082809448,0.1605740636587143,0.7349058985710144,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164915084839,1.0,1.0,0.8217159509658813,1.0,-2.6347198486328125,1.228135347366333,1.40658438205719,0.6233618259429932,0.9053872227668762,0.9053872227668762,0.0,121.61265563964844,106.0,75012.546875,0.0,1585.1710205078125,1.0,278.29345703125,282.9817199707031,301.3525085449219,306.33258056640625,293.1499938964844,293.1499938964844,278.25,36801.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470903038978577,1.0,0.0,0.0,3.8301942348480233,3.830219984054565,9.788922170628211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.9501953125,0.0,1749.3255615234375,1895.4371337890625,0.0,2908.025634765625,0.944258987903595,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881519079208374,0.376160591840744,0.3400637507438659,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857367873191832,0.5188203454017639,0.4917612373828888,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937824964523315,0.3927231729030609,0.2753863334655761,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774611949920654,0.3713093996047973,0.3532776534557342,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667654275894165,0.1606563925743103,0.7345358729362488,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994621276855469,1.0,1.0,0.822830855846405,1.0,-2.635197401046753,1.228121280670166,1.4070762395858765,0.6233503222465515,0.8967713713645935,0.8967713713645935,0.0,117.25572204589844,94.0,74734.453125,0.0,1566.2637939453125,1.0,278.2565002441406,283.0166931152344,301.3380432128906,306.2532653808594,293.1499938964844,293.1499938964844,278.54998779296875,38502.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485373258590698,1.0,0.0,0.0,3.750068187713623,3.750093698501587,9.383645647176307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.0322265625,0.0,1666.6162109375,1895.4371337890625,0.0,2921.572998046875,0.9297081232070924,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014406204223632,0.3769106566905975,0.3401203155517578,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926833152771,0.487377405166626,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175671935081482,0.3966754376888275,0.2776896953582763,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979054689407349,0.372770756483078,0.3540911972522735,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833229660987854,0.1612437069416046,0.7350196838378906,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351010799408,1.0,1.0,0.8250606060028076,1.0,-2.630855083465576,1.2253628969192505,1.4054921865463257,0.6224621534347534,1.0,1.0,0.0,108.32829284667967,82.0,74131.15625,0.0,1522.2220458984375,1.0,278.5435791015625,283.13873291015625,301.3033142089844,306.1089782714844,293.1499938964844,293.1499938964844,278.25,33572.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426122069358826,1.0,0.0,0.0,3.859924554824829,3.859950304031372,9.94147740129847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.4384765625,0.0,1760.294677734375,1895.4371337890625,0.0,2866.13037109375,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014406204223632,0.3769106566905975,0.3401203155517578,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926833152771,0.487377405166626,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175671935081482,0.3966754376888275,0.2776896953582763,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979054689407349,0.372770756483078,0.3540911972522735,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833229660987854,0.1612437069416046,0.7350196838378906,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926351010799408,1.0,1.0,0.8250606060028076,1.0,-2.630855083465576,1.2253628969192505,1.4054921865463257,0.6224621534347534,1.0,1.0,0.0,108.32829284667967,82.0,74131.15625,0.0,1522.2220458984375,1.0,278.5435791015625,283.13873291015625,301.3033142089844,306.1089782714844,293.1499938964844,293.1499938964844,278.25,33572.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426122069358826,1.0,0.0,0.0,3.859924554824829,3.859950304031372,9.94147740129847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.4384765625,0.0,1760.294677734375,1895.4371337890625,0.0,2866.13037109375,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920290470123291,0.3763685226440429,0.3396981060504913,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187319755554,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408828616142272,0.3996270298957824,0.2797336876392364,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172273874282836,0.3733707368373871,0.3546370565891266,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323109388351,0.7351729273796082,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.483639508485794,1.0,1.0,0.8272903561592102,1.0,-2.60444974899292,1.2119200229644775,1.392529845237732,0.614923894405365,0.8746396899223328,0.8746396899223328,0.0,100.5339584350586,70.0,73860.6875,0.0,1449.822998046875,1.0,278.257080078125,283.0060119628906,301.3225402832031,306.198974609375,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483898043632507,1.0,0.0,0.0,3.7155590057373047,3.7155842781066895,9.211738074554888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.22265625,0.0,1636.5205078125,1895.4371337890625,0.0,2920.19140625,0.922931969165802,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.920290470123291,0.3763685226440429,0.3396981060504913,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187319755554,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408828616142272,0.3996270298957824,0.2797336876392364,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172273874282836,0.3733707368373871,0.3546370565891266,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323109388351,0.7351729273796082,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.483639508485794,1.0,1.0,0.8272903561592102,1.0,-2.60444974899292,1.2119200229644775,1.392529845237732,0.614923894405365,0.8746396899223328,0.8746396899223328,0.0,100.5339584350586,70.0,73860.6875,0.0,1449.822998046875,1.0,278.257080078125,283.0060119628906,301.3225402832031,306.198974609375,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483898043632507,1.0,0.0,0.0,3.7155590057373047,3.7155842781066895,9.211738074554888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.22265625,0.0,1636.5205078125,1895.4371337890625,0.0,2920.19140625,0.922931969165802,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458884000778198,0.3769198954105377,0.3396421670913696,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348437428474426,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575132369996,0.403494268655777,0.282023936510086,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943566918373108,0.3746416270732879,0.3553341031074524,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619495600461959,0.7355286478996277,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.472913920879364,1.0,1.0,0.8290290236473083,1.0,-2.570361614227295,1.1947206258773804,1.3756409883499146,0.6057659387588501,0.9445457458496094,0.9445457458496094,0.0,91.88047790527344,88.0,72326.7890625,0.0,1367.100830078125,1.0,278.54351806640625,283.1159973144531,301.2773742675781,305.9803161621094,293.1499938964844,293.1499938964844,278.25,34844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392048478126526,1.0,0.0,0.0,3.78257155418396,3.7825968265533447,9.547014769850648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.3876953125,0.0,1676.7642822265625,1895.4371337890625,0.0,2834.287109375,0.933737576007843,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458884000778198,0.3769198954105377,0.3396421670913696,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348437428474426,0.4285086691379547,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575132369996,0.403494268655777,0.282023936510086,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943566918373108,0.3746416270732879,0.3553341031074524,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619495600461959,0.7355286478996277,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.472913920879364,1.0,1.0,0.8290290236473083,1.0,-2.570361614227295,1.1947206258773804,1.3756409883499146,0.6057659387588501,0.9445457458496094,0.9445457458496094,0.0,91.88047790527344,88.0,72326.7890625,0.0,1367.100830078125,1.0,278.54351806640625,283.1159973144531,301.2773742675781,305.9803161621094,293.1499938964844,293.1499938964844,278.25,34844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392048478126526,1.0,0.0,0.0,3.78257155418396,3.7825968265533447,9.547014769850648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12644.3876953125,0.0,1676.7642822265625,1895.4371337890625,0.0,2834.287109375,0.933737576007843,1.0,0.0,3.0,1.0,0.0
