time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516754746437072,0.3766557872295379,0.3394993841648102,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613031387329,0.4213349223136902,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758391976356506,0.4067601263523102,0.284330278635025,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085017204284,0.3754076361656189,0.3561112284660339,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958349227905,0.7373492121696472,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307676911354065,1.0,-2.567420959472656,1.1929683685302734,1.3744527101516724,0.6045423150062561,0.8633609414100647,0.8633609414100647,0.0,90.1465835571289,108.0,72355.9453125,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.2982482910156,306.05352783203125,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422173261642456,1.0,0.0,0.0,3.605123281478882,3.60514760017395,8.67228550305299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.392578125,0.0,1508.7467041015625,1895.4371337890625,0.0,2862.4384765625,0.8988235592842102,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516754746437072,0.3766557872295379,0.3394993841648102,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613031387329,0.4213349223136902,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758391976356506,0.4067601263523102,0.284330278635025,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503085017204284,0.3754076361656189,0.3561112284660339,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958349227905,0.7373492121696472,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797108650207,1.0,1.0,0.8307676911354065,1.0,-2.567420959472656,1.1929683685302734,1.3744527101516724,0.6045423150062561,0.8633609414100647,0.8633609414100647,0.0,90.1465835571289,108.0,72355.9453125,0.0,1355.7606201171875,1.0,278.2571105957031,283.05340576171875,301.2982482910156,306.05352783203125,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422173261642456,1.0,0.0,0.0,3.605123281478882,3.60514760017395,8.67228550305299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.392578125,0.0,1508.7467041015625,1895.4371337890625,0.0,2862.4384765625,0.8988235592842102,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478433132171632,0.3770673274993896,0.3396604657173157,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.54764723777771,0.4261700809001922,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812280654908,0.4088598787784576,0.2856557369232178,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.946838080883026,0.3761405050754547,0.3566624224185943,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174102663993835,0.1627933531999588,0.7389168739318848,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161137104034,1.0,1.0,0.8316369652748108,1.0,-2.577548027038574,1.1977866888046265,1.3797613382339478,0.6071086525917053,0.9563915729522704,0.9563915729522704,0.0,91.58236694335938,108.0,71971.71875,0.0,1375.07421875,1.0,278.5012512207031,283.1889038085937,301.2569580078125,305.85400390625,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362314105033875,1.0,0.0,0.0,3.665046453475952,3.6650702953338623,8.962977062765276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.0498046875,0.0,1534.7012939453125,1895.4371337890625,0.0,2806.5263671875,0.9092738628387452,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411756992340088,0.3775878548622131,0.340207040309906,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502511262893677,0.4349264204502105,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638350486756,0.4110669195652008,0.2872440218925476,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404465556144714,0.3769977986812591,0.3575276434421539,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134325504302979,0.1632654815912246,0.7413269281387329,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227579116821,1.0,1.0,0.8324316740036011,1.0,-2.59455943107605,1.2059966325759888,1.3885626792907717,0.6115779876708984,0.9819608926773072,0.9819608926773072,0.0,94.1747055053711,128.0,72561.9453125,0.0,1408.624755859375,1.0,278.5426940917969,283.1688232421875,301.273681640625,305.951416015625,293.1499938964844,293.1499938964844,278.25,32706.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353365659713745,1.0,0.0,0.0,3.7502870559692383,3.7503116130828857,9.384742156726134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12673.330078125,0.0,1622.3096923828125,1895.4371337890625,0.0,2798.177490234375,0.925487756729126,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178165793418884,0.37735715508461,0.3405520617961883,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502773880958556,0.414449393749237,0.2899775207042694,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148243904114,0.3778375685214996,0.3588192164897918,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824704170227,0.1637447327375412,0.7454424500465393,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340209722518921,1.0,-2.640345335006714,1.228179097175598,1.4121662378311155,0.623792827129364,0.911684274673462,0.911684274673462,0.0,102.8751220703125,148.0,74314.53125,0.0,1508.7081298828125,1.0,278.2567443847656,283.0435791015625,301.3118896484375,306.1750793457031,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448845148086548,1.0,0.0,0.0,3.709176778793335,3.7092013359069824,9.180119491247752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.505859375,0.0,1605.6221923828125,1895.4371337890625,0.0,2887.38330078125,0.9196290969848632,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178165793418884,0.37735715508461,0.3405520617961883,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645552933216095,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502773880958556,0.414449393749237,0.2899775207042694,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180148243904114,0.3778375685214996,0.3588192164897918,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824704170227,0.1637447327375412,0.7454424500465393,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340209722518921,1.0,-2.640345335006714,1.228179097175598,1.4121662378311155,0.623792827129364,0.911684274673462,0.911684274673462,0.0,102.8751220703125,148.0,74314.53125,0.0,1508.7081298828125,1.0,278.2567443847656,283.0435791015625,301.3118896484375,306.1750793457031,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448845148086548,1.0,0.0,0.0,3.709176778793335,3.7092013359069824,9.180119491247752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12569.505859375,0.0,1605.6221923828125,1895.4371337890625,0.0,2887.38330078125,0.9196290969848632,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914103507995605,0.3773342967033386,0.3408209085464477,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227003097534,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.923961102962494,0.4179986417293548,0.2926785349845886,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370838165283,0.3787109851837158,0.3599891066551208,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323325157166,0.1640418320894241,0.7487964034080505,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356102705001831,1.0,-2.697399377822876,1.2558925151824951,1.4415067434310913,0.6390736699104309,0.9223629236221312,0.9223629236221312,0.0,115.2396011352539,168.0,75797.203125,0.0,1644.993896484375,1.0,278.1523132324219,283.0399475097656,301.2953796386719,306.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500146865844727,1.0,0.0,0.0,3.7054057121276855,3.705430269241333,9.161462344309256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.6962890625,0.0,1594.324951171875,1895.4371337890625,0.0,2935.408203125,0.918125569820404,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914103507995605,0.3773342967033386,0.3408209085464477,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227003097534,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.923961102962494,0.4179986417293548,0.2926785349845886,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923370838165283,0.3787109851837158,0.3599891066551208,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323325157166,0.1640418320894241,0.7487964034080505,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356102705001831,1.0,-2.697399377822876,1.2558925151824951,1.4415067434310913,0.6390736699104309,0.9223629236221312,0.9223629236221312,0.0,115.2396011352539,168.0,75797.203125,0.0,1644.993896484375,1.0,278.1523132324219,283.0399475097656,301.2953796386719,306.23687744140625,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500146865844727,1.0,0.0,0.0,3.7054057121276855,3.705430269241333,9.161462344309256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12577.6962890625,0.0,1594.324951171875,1895.4371337890625,0.0,2935.408203125,0.918125569820404,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556174635887146,0.3773348331451416,0.3416028320789337,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717285633087158,0.5417805910110474,0.5149579048156738,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869497776031494,0.4215564429759979,0.2957487106323242,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088565826416,0.3795924186706543,0.3616199195384979,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583795547485,0.1641486436128616,0.7531839609146118,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390272259712219,1.0,-2.7211906909942627,1.2668404579162598,1.4543501138687134,0.645420253276825,0.935735285282135,0.935735285282135,0.0,135.2873077392578,188.0,76563.1328125,0.0,1772.8846435546875,1.0,278.1500549316406,283.02166748046875,301.2815246582031,306.2828674316406,293.1499938964844,293.1499938964844,278.1499938964844,35116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854145348072052,1.0,0.0,0.0,3.756005048751831,3.7560300827026367,9.413381008016586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.99609375,0.0,1647.531494140625,1895.4371337890625,0.0,2974.111083984375,0.9282007813453674,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556174635887146,0.3773348331451416,0.3416028320789337,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717285633087158,0.5417805910110474,0.5149579048156738,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869497776031494,0.4215564429759979,0.2957487106323242,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857088565826416,0.3795924186706543,0.3616199195384979,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521583795547485,0.1641486436128616,0.7531839609146118,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390272259712219,1.0,-2.7211906909942627,1.2668404579162598,1.4543501138687134,0.645420253276825,0.935735285282135,0.935735285282135,0.0,135.2873077392578,188.0,76563.1328125,0.0,1772.8846435546875,1.0,278.1500549316406,283.02166748046875,301.2815246582031,306.2828674316406,293.1499938964844,293.1499938964844,278.1499938964844,35116.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854145348072052,1.0,0.0,0.0,3.756005048751831,3.7560300827026367,9.413381008016586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12707.99609375,0.0,1647.531494140625,1895.4371337890625,0.0,2974.111083984375,0.9282007813453674,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269110918045044,0.3770103454589844,0.3421502411365509,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398221611976624,0.5133655667304993,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507138252258,0.4248463809490204,0.2986758947372436,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986682891846,0.3802311718463897,0.3630965650081634,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965185165405,0.1640699058771133,0.7569335103034973,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424441814422607,1.0,-2.7303614616394043,1.2705777883529663,1.4597837924957275,0.6479410529136658,0.9396976828575134,0.9396976828575134,0.0,156.9895477294922,191.0,76851.6328125,0.0,1887.2547607421875,1.0,278.1499938964844,283.012451171875,301.2626342773437,306.28436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35396.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567880392074585,1.0,0.0,0.0,3.7779464721679688,3.7779715061187744,9.523681683276664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.5712890625,0.0,1675.5538330078125,1895.4371337890625,0.0,2998.884765625,0.9335099458694458,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269110918045044,0.3770103454589844,0.3421502411365509,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398221611976624,0.5133655667304993,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577507138252258,0.4248463809490204,0.2986758947372436,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288986682891846,0.3802311718463897,0.3630965650081634,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965185165405,0.1640699058771133,0.7569335103034973,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424441814422607,1.0,-2.7303614616394043,1.2705777883529663,1.4597837924957275,0.6479410529136658,0.9396976828575134,0.9396976828575134,0.0,156.9895477294922,191.0,76851.6328125,0.0,1887.2547607421875,1.0,278.1499938964844,283.012451171875,301.2626342773437,306.28436279296875,293.1499938964844,293.1499938964844,278.1499938964844,35396.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567880392074585,1.0,0.0,0.0,3.7779464721679688,3.7779715061187744,9.523681683276664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12755.5712890625,0.0,1675.5538330078125,1895.4371337890625,0.0,2998.884765625,0.9335099458694458,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182833790779114,0.3768255114555359,0.3422727286815643,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207671284675598,0.5394569039344788,0.5131829380989075,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495875597000122,0.4264756441116333,0.3000288307666778,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205897808074951,0.3805197477340698,0.3636746108531952,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242364048957825,0.1640187501907348,0.7581349611282349,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441526293754578,1.0,-2.7340574264526367,1.272047519683838,1.4620097875595093,0.648823618888855,0.9401214122772216,0.9401214122772216,0.0,164.76199340820312,191.0,76943.90625,0.0,1929.1846923828125,1.0,278.1499938964844,283.0083923339844,301.2540588378906,306.2822265625,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576983213424683,1.0,0.0,0.0,3.7856061458587646,3.785631418228149,9.562338618707145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.9912109375,0.0,1685.6373291015625,1895.4371337890625,0.0,3007.420166015625,0.9353394508361816,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118938207626343,0.3766540288925171,0.3423350155353546,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121110439300536,0.5393009185791016,0.5131793022155762,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440716862678528,0.4281192719936371,0.301336258649826,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145594596862793,0.3808101415634155,0.3641791939735412,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195854544639587,0.1639761328697204,0.7590292692184448,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482565760612488,1.0,1.0,0.8455255627632141,1.0,-2.7373805046081543,1.2733994722366333,1.463981032371521,0.6496337652206421,0.9402968287467957,0.9402968287467957,0.0,170.77914428710938,179.0,77015.0546875,0.0,1962.44970703125,1.0,278.1499938964844,283.005126953125,301.2461242675781,306.279052734375,293.1499938964844,293.1499938964844,278.1499938964844,35621.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584255576133728,1.0,0.0,0.0,3.791544198989868,3.791569709777832,9.592362175681046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.556640625,0.0,1693.4798583984375,1895.4371337890625,0.0,3014.2392578125,0.9367441534996032,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085775375366211,0.3763690888881683,0.3421708345413208,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080812335014344,0.5392927527427673,0.5131775736808777,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429820537567139,0.4314645528793335,0.3037271797657013,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087815284729,0.381420373916626,0.3648581802845001,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172605156898499,0.1639369875192642,0.7593244910240173,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644611358643,1.0,1.0,0.848271369934082,1.0,-2.741228103637696,1.2747455835342407,1.4664825201034546,0.6505044102668762,0.9392184615135192,0.9392184615135192,0.0,173.8936004638672,167.0,77074.6953125,0.0,1983.056884765625,1.0,278.1499938964844,282.9994506835937,301.2310791015625,306.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595418334007263,1.0,0.0,0.0,3.798825979232788,3.798851251602173,9.62924104896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.478515625,0.0,1703.688720703125,1895.4371337890625,0.0,3024.7080078125,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085775375366211,0.3763690888881683,0.3421708345413208,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080812335014344,0.5392927527427673,0.5131775736808777,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429820537567139,0.4314645528793335,0.3037271797657013,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119087815284729,0.381420373916626,0.3648581802845001,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172605156898499,0.1639369875192642,0.7593244910240173,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644611358643,1.0,1.0,0.848271369934082,1.0,-2.741228103637696,1.2747455835342407,1.4664825201034546,0.6505044102668762,0.9392184615135192,0.9392184615135192,0.0,173.8936004638672,167.0,77074.6953125,0.0,1983.056884765625,1.0,278.1499938964844,282.9994506835937,301.2310791015625,306.2691345214844,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595418334007263,1.0,0.0,0.0,3.798825979232788,3.798851251602173,9.62924104896956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.478515625,0.0,1703.688720703125,1895.4371337890625,0.0,3024.7080078125,0.938504695892334,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122524619102478,0.3761955797672272,0.3418551683425903,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130977392196656,0.5395669341087341,0.5132375359535217,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489746451377869,0.4349249303340912,0.306001603603363,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816105306148529,0.3821046352386474,0.3653400838375091,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830340385437,0.1640058904886245,0.7588289976119995,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510171175003052,1.0,-2.743638753890991,1.2754154205322266,1.4682234525680542,0.650912344455719,0.9380505681037904,0.9380505681037904,0.0,170.3612823486328,155.0,77073.8515625,0.0,1970.3458251953125,1.0,278.1499938964844,282.9966735839844,301.2169189453125,306.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860228419303894,1.0,0.0,0.0,3.8008642196655273,3.800889730453491,9.63957745625521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.734375,0.0,1707.0994873046875,1895.4371337890625,0.0,3031.147216796875,0.9390575289726256,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122524619102478,0.3761955797672272,0.3418551683425903,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130977392196656,0.5395669341087341,0.5132375359535217,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489746451377869,0.4349249303340912,0.306001603603363,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.816105306148529,0.3821046352386474,0.3653400838375091,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200830340385437,0.1640058904886245,0.7588289976119995,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510171175003052,1.0,-2.743638753890991,1.2754154205322266,1.4682234525680542,0.650912344455719,0.9380505681037904,0.9380505681037904,0.0,170.3612823486328,155.0,77073.8515625,0.0,1970.3458251953125,1.0,278.1499938964844,282.9966735839844,301.2169189453125,306.2550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860228419303894,1.0,0.0,0.0,3.8008642196655273,3.800889730453491,9.63957745625521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.734375,0.0,1707.0994873046875,1895.4371337890625,0.0,3031.147216796875,0.9390575289726256,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200005888938904,0.3761154115200043,0.3414914608001709,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240615963935852,0.5399754643440247,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595942854881287,0.4384908080101013,0.3082455396652221,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243439793586731,0.382857084274292,0.3657451272010803,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641829311847686,0.7581439018249512,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534850478172302,1.0,-2.745646476745605,1.2759555578231812,1.469691038131714,0.6512011885643005,0.9375078678131104,0.9375078678131104,0.0,163.16384887695312,143.0,77057.171875,0.0,1939.8206787109373,1.0,278.1499938964844,282.9952392578125,301.203857421875,306.2403869628906,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606844544410706,1.0,0.0,0.0,3.801113843917847,3.8011393547058105,9.64084392762743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7998046875,0.0,1707.768798828125,1895.4371337890625,0.0,3035.424072265625,0.9391529560089112,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200005888938904,0.3761154115200043,0.3414914608001709,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240615963935852,0.5399754643440247,0.5133072733879089,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595942854881287,0.4384908080101013,0.3082455396652221,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243439793586731,0.382857084274292,0.3657451272010803,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962916374207,0.1641829311847686,0.7581439018249512,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534850478172302,1.0,-2.745646476745605,1.2759555578231812,1.469691038131714,0.6512011885643005,0.9375078678131104,0.9375078678131104,0.0,163.16384887695312,143.0,77057.171875,0.0,1939.8206787109373,1.0,278.1499938964844,282.9952392578125,301.203857421875,306.2403869628906,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606844544410706,1.0,0.0,0.0,3.801113843917847,3.8011393547058105,9.64084392762743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7998046875,0.0,1707.768798828125,1895.4371337890625,0.0,3035.424072265625,0.9391529560089112,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304802179336548,0.3760959506034851,0.3411163687705993,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392470121383668,0.5404389500617981,0.5133671164512634,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738067746162415,0.4421330690383911,0.310490608215332,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244232177734,0.3836539983749389,0.3661215305328369,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644425094127655,0.7574941515922546,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559529781341553,1.0,-2.747635841369629,1.276508092880249,1.4711278676986694,0.6514408588409424,0.9374366998672484,0.9374366998672484,0.0,154.06808471679688,131.0,77041.2109375,0.0,1900.330078125,1.0,278.1499938964844,282.994140625,301.191650390625,306.22662353515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610469102859497,1.0,0.0,0.0,3.8011765480041504,3.801202058792114,9.641161113904673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4560546875,0.0,1707.921875,1895.4371337890625,0.0,3038.823974609375,0.9391781091690063,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304802179336548,0.3760959506034851,0.3411163687705993,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392470121383668,0.5404389500617981,0.5133671164512634,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738067746162415,0.4421330690383911,0.310490608215332,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354244232177734,0.3836539983749389,0.3661215305328369,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340932250022888,0.1644425094127655,0.7574941515922546,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559529781341553,1.0,-2.747635841369629,1.276508092880249,1.4711278676986694,0.6514408588409424,0.9374366998672484,0.9374366998672484,0.0,154.06808471679688,131.0,77041.2109375,0.0,1900.330078125,1.0,278.1499938964844,282.994140625,301.191650390625,306.22662353515625,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610469102859497,1.0,0.0,0.0,3.8011765480041504,3.801202058792114,9.641161113904673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.4560546875,0.0,1707.921875,1895.4371337890625,0.0,3038.823974609375,0.9391781091690063,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368454575538635,0.376105934381485,0.3409281373023987,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481900930404664,0.5406811833381653,0.5133891105651855,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.882349967956543,0.4439817368984222,0.3116178214550018,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421564102172852,0.3840660154819488,0.366302877664566,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390645503997803,0.1646024882793426,0.7572128772735596,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348644852638245,1.0,1.0,0.8571869730949402,1.0,-2.7486724853515625,1.276811957359314,1.471860647201538,0.6515564322471619,0.9375443458557128,0.9375443458557128,0.0,148.98094177246094,131.0,77035.7734375,0.0,1878.098876953125,1.0,278.1499938964844,282.9935913085937,301.1859130859375,306.2202453613281,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612129092216492,1.0,0.0,0.0,3.801348924636841,3.8013744354248047,9.64203650255513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.4013671875,0.0,1708.106201171875,1895.4371337890625,0.0,3040.380859375,0.9392159581184388,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439573645591736,0.3761241137981415,0.3407407402992248,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576787352561952,0.5409244298934937,0.5134057402610779,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917648792266846,0.4458426535129547,0.3127485811710357,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496808409690857,0.3844829499721527,0.3664819896221161,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446565985679626,0.16477632522583,0.7569620609283447,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.531582236289978,1.0,1.0,0.8584068417549133,1.0,-2.7497403621673584,1.277137041091919,1.47260320186615,0.6516753435134888,0.9377044439315796,0.9377044439315796,0.0,143.6994171142578,119.0,77032.1640625,0.0,1854.9884033203125,1.0,278.1499938964844,282.9930114746094,301.18035888671875,306.2142028808594,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613739609718323,1.0,0.0,0.0,3.801638841629028,3.801664352416992,9.64350761023525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.7470703125,0.0,1708.418212890625,1895.4371337890625,0.0,3041.8916015625,0.939278781414032,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522565364837646,0.3761504590511322,0.340547114610672,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679363369941713,0.5411770343780518,0.5134171843528748,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025056958198548,0.4477904438972473,0.3139288425445556,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584514856338501,0.3849207758903503,0.3666664063930511,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512211561203003,0.1649701297283172,0.7567336559295654,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565619468689,1.0,1.0,0.8596755266189575,1.0,-2.750887155532837,1.277497172355652,1.4733901023864746,0.6518017649650574,0.937915563583374,0.937915563583374,0.0,138.04522705078125,119.0,77030.4765625,0.0,1830.2327880859373,1.0,278.1499938964844,282.9923400878906,301.1748046875,306.2082214355469,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615382313728333,1.0,0.0,0.0,3.802068710327149,3.802094221115112,9.645688123782747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.4326171875,0.0,1708.89013671875,1895.4371337890625,0.0,3043.43212890625,0.9393720626831056,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608171939849854,0.3761797249317169,0.3403696417808532,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775477051734924,0.5414087772369385,0.5134232044219971,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138943552970886,0.4495965540409088,0.3150216042995453,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674746751785278,0.3853273391723633,0.3668355643749237,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580240726470947,0.1651579141616821,0.7565476894378662,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.8608466386795044,1.0,-2.7519726753234863,1.2778456211090088,1.4741270542144775,0.6519216895103455,0.9381380677223206,0.9381380677223206,0.0,132.7303009033203,107.0,77030.4296875,0.0,1806.9559326171875,1.0,278.1499938964844,282.9917297363281,301.1698303222656,306.2030029296875,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616841435432434,1.0,0.0,0.0,3.802560329437256,3.80258584022522,9.64818241300236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.6279296875,0.0,1709.43798828125,1895.4371337890625,0.0,3044.80078125,0.9394791722297668,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818670511245728,0.37625253200531,0.3400062024593353,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972461462020874,0.5419058799743652,0.5134320855140686,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426409602165222,0.4533834159374237,0.3173114359378814,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895047903060913,0.3861781656742096,0.3671867847442627,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748373508453369,0.1655737161636352,0.7562505602836609,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175819993019104,1.0,1.0,0.8632864356040955,1.0,-2.753828525543213,1.278377890586853,1.4754507541656494,0.6520678997039795,0.9383799433708192,0.9383799433708192,0.0,121.4663543701172,95.0,77026.03125,0.0,1757.2340087890625,1.0,278.1499938964844,282.9901123046875,301.1601257324219,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619742393493652,1.0,0.0,0.0,3.803684711456299,3.803710222244263,9.653889492255985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5419921875,0.0,1710.774658203125,1895.4371337890625,0.0,3047.52197265625,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818670511245728,0.37625253200531,0.3400062024593353,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972461462020874,0.5419058799743652,0.5134320855140686,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426409602165222,0.4533834159374237,0.3173114359378814,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8895047903060913,0.3861781656742096,0.3671867847442627,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748373508453369,0.1655737161636352,0.7562505602836609,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175819993019104,1.0,1.0,0.8632864356040955,1.0,-2.753828525543213,1.278377890586853,1.4754507541656494,0.6520678997039795,0.9383799433708192,0.9383799433708192,0.0,121.4663543701172,95.0,77026.03125,0.0,1757.2340087890625,1.0,278.1499938964844,282.9901123046875,301.1601257324219,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35975.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619742393493652,1.0,0.0,0.0,3.803684711456299,3.803710222244263,9.653889492255985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.5419921875,0.0,1710.774658203125,1895.4371337890625,0.0,3047.52197265625,0.939726173877716,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987506031990051,0.3761868774890899,0.33970907330513,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442949533462524,0.491039901971817,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.964524745941162,0.4570546150207519,0.3196660280227661,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073293209075928,0.386906087398529,0.367613822221756,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885202527046204,0.1659129559993744,0.7564623951911926,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328719139099,1.0,1.0,0.8657156825065613,1.0,-2.731040954589844,1.2667678594589231,1.4642729759216309,0.6458845734596252,0.9191306233406068,0.9191306233406068,0.0,112.9948501586914,98.0,76421.7421875,0.0,1683.23291015625,1.0,278.1499938964844,282.97772216796875,301.1480407714844,306.156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36736.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616861701011658,1.0,0.0,0.0,3.783555269241333,3.783580780029297,9.551981747790703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.0419921875,0.0,1692.6024169921875,1895.4371337890625,0.0,3044.81982421875,0.935505986213684,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987506031990051,0.3761868774890899,0.33970907330513,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442949533462524,0.491039901971817,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.964524745941162,0.4570546150207519,0.3196660280227661,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073293209075928,0.386906087398529,0.367613822221756,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885202527046204,0.1659129559993744,0.7564623951911926,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328719139099,1.0,1.0,0.8657156825065613,1.0,-2.731040954589844,1.2667678594589231,1.4642729759216309,0.6458845734596252,0.9191306233406068,0.9191306233406068,0.0,112.9948501586914,98.0,76421.7421875,0.0,1683.23291015625,1.0,278.1499938964844,282.97772216796875,301.1480407714844,306.156005859375,293.1499938964844,293.1499938964844,278.1499938964844,36736.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616861701011658,1.0,0.0,0.0,3.783555269241333,3.783580780029297,9.551981747790703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.0419921875,0.0,1692.6024169921875,1895.4371337890625,0.0,3044.81982421875,0.935505986213684,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909061312675476,0.3761179745197296,0.3394701182842254,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499169230461121,0.4750092923641205,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977270781993866,0.4607425630092621,0.3220834732055664,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191787242889404,0.3876137733459472,0.368102490901947,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969296336174011,0.1662467569112777,0.7571486830711365,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199756622314,1.0,1.0,0.8681449294090271,1.0,-2.715471267700196,1.25881826877594,1.4566529989242554,0.6411698460578918,0.907663106918335,0.907663106918335,0.0,108.28862762451172,101.0,75753.3125,0.0,1638.9254150390625,1.0,278.1499938964844,282.9898986816406,301.133544921875,306.0911865234375,293.1499938964844,293.1499938964844,278.1499938964844,37048.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597372770309448,1.0,0.0,0.0,3.740154981613159,3.740180015563965,9.334100923297228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.83984375,0.0,1643.8402099609375,1895.4371337890625,0.0,3026.541015625,0.9262139201164246,1.0,0.0,3.0,1.0,0.0
