time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.909061312675476,0.3761179745197296,0.3394701182842254,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499169230461121,0.4750092923641205,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.977270781993866,0.4607425630092621,0.3220834732055664,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191787242889404,0.3876137733459472,0.368102490901947,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969296336174011,0.1662467569112777,0.7571486830711365,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199756622314,1.0,1.0,0.8681449294090271,1.0,-2.715471267700196,1.25881826877594,1.4566529989242554,0.6411698460578918,0.907663106918335,0.907663106918335,0.0,108.28862762451172,101.0,75753.3125,0.0,1638.9254150390625,1.0,278.1499938964844,282.9898986816406,301.133544921875,306.0911865234375,293.1499938964844,293.1499938964844,278.1499938964844,37048.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597372770309448,1.0,0.0,0.0,3.740154981613159,3.740180015563965,9.334100923297228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12508.83984375,0.0,1643.8402099609375,1895.4371337890625,0.0,3026.541015625,0.9262139201164246,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125542640686036,0.3761297464370727,0.3394238650798797,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530060529708862,0.4700679779052734,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814869165420532,0.4626341164112091,0.3233505487442016,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232075214385986,0.3879987597465515,0.3684078752994537,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.699695885181427,0.1664191335439682,0.7576826810836792,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027119517326355,1.0,1.0,0.86935955286026,1.0,-2.712002754211426,1.2569522857666016,1.4550505876541138,0.6400236487388611,0.9064128398895264,0.9064128398895264,0.0,106.91446685791016,101.0,75544.171875,0.0,1627.5714111328125,1.0,278.1499938964844,282.9959716796875,301.1297302246094,306.0700988769531,293.1499938964844,293.1499938964844,278.1499938964844,36884.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587032556533813,1.0,0.0,0.0,3.725234270095825,3.725259304046631,9.259775879399968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.826171875,0.0,1625.248046875,1895.4371337890625,0.0,3016.843505859375,0.9227739572525024,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151356816291808,0.3761511147022247,0.3394052982330322,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559253692626953,0.4665449559688568,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847462177276612,0.464537501335144,0.324640154838562,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262389540672302,0.3883914649486542,0.3687385022640228,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017735838890076,0.1666062027215957,0.7583274841308594,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.501940131187439,1.0,1.0,0.8702812790870667,1.0,-2.710466384887696,1.2560733556747437,1.454392910003662,0.6394407749176025,0.9067690968513488,0.9067690968513488,0.0,105.97563934326172,119.0,75405.921875,0.0,1621.0247802734375,1.0,278.1499938964844,283.00103759765625,301.1275329589844,306.0556335449219,293.1499938964844,293.1499938964844,278.1499938964844,36678.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578250408172607,1.0,0.0,0.0,3.714660167694092,3.7146849632263184,9.207282118950388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.1005859375,0.0,1611.470458984375,1895.4371337890625,0.0,3008.6083984375,0.920279622077942,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082562923431396,0.3762677609920501,0.3395761251449585,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599785447120667,0.4763095378875732,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812599420547484,0.4684275984764099,0.3273859024047851,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919661581516266,0.3892439603805542,0.3696125149726867,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986029624939,0.1670475900173187,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721246719360352,1.0,-2.7295312881469727,1.2652335166931152,1.4642977714538574,0.643979012966156,0.9233065247535706,0.9233065247535706,0.0,109.09857177734376,137.0,75733.1640625,0.0,1663.11376953125,1.0,278.1499938964844,283.0146484375,301.1285400390625,306.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,35703.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569893836975098,1.0,0.0,0.0,3.7204179763793945,3.720442771911621,9.2358482106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6083984375,0.0,1610.672607421875,1895.4371337890625,0.0,3000.772705078125,0.9210519790649414,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082562923431396,0.3762677609920501,0.3395761251449585,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599785447120667,0.4763095378875732,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812599420547484,0.4684275984764099,0.3273859024047851,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919661581516266,0.3892439603805542,0.3696125149726867,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973986029624939,0.1670475900173187,0.760660707950592,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071408748626709,1.0,1.0,0.8721246719360352,1.0,-2.7295312881469727,1.2652335166931152,1.4642977714538574,0.643979012966156,0.9233065247535706,0.9233065247535706,0.0,109.09857177734376,137.0,75733.1640625,0.0,1663.11376953125,1.0,278.1499938964844,283.0146484375,301.1285400390625,306.0616149902344,293.1499938964844,293.1499938964844,278.1499938964844,35703.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569893836975098,1.0,0.0,0.0,3.7204179763793945,3.720442771911621,9.2358482106647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.6083984375,0.0,1610.672607421875,1895.4371337890625,0.0,3000.772705078125,0.9210519790649414,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931662440299988,0.3763952255249023,0.339927077293396,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598970651626587,0.5003502368927002,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690000414848328,0.4723454415798187,0.3302822709083557,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.90395325422287,0.3901143372058868,0.3706768155097961,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674827635288238,0.7638213634490967,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174594521522522,1.0,1.0,0.8739681243896484,1.0,-2.767386674880981,1.2835692167282104,1.483817458152771,0.6537087559700012,0.9522036910057068,0.9522036910057068,0.0,116.72985076904295,140.0,76729.8046875,0.0,1755.02880859375,1.0,278.1499938964844,283.0157775878906,301.1368713378906,306.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,34693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585819005966187,1.0,0.0,0.0,3.769041776657105,3.769066572189331,9.478839615439938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.9638671875,0.0,1659.587158203125,1895.4371337890625,0.0,3015.70556640625,0.9312443733215332,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931662440299988,0.3763952255249023,0.339927077293396,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598970651626587,0.5003502368927002,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690000414848328,0.4723454415798187,0.3302822709083557,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.90395325422287,0.3901143372058868,0.3706768155097961,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862903237342834,0.1674827635288238,0.7638213634490967,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174594521522522,1.0,1.0,0.8739681243896484,1.0,-2.767386674880981,1.2835692167282104,1.483817458152771,0.6537087559700012,0.9522036910057068,0.9522036910057068,0.0,116.72985076904295,140.0,76729.8046875,0.0,1755.02880859375,1.0,278.1499938964844,283.0157775878906,301.1368713378906,306.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,34693.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585819005966187,1.0,0.0,0.0,3.769041776657105,3.769066572189331,9.478839615439938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.9638671875,0.0,1659.587158203125,1895.4371337890625,0.0,3015.70556640625,0.9312443733215332,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946148872375,0.3763843774795532,0.3401545584201813,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568241477012634,0.5199541449546814,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591926336288452,0.4761376678943634,0.3330922424793243,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728699684143,0.3908676207065582,0.3716288208961487,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.1678013503551483,0.7663934826850891,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768981099128723,1.0,-2.798767566680908,1.2985141277313232,1.5002535581588743,0.6618596315383911,0.9750713109970092,0.9750713109970092,0.0,123.23025512695312,143.0,77730.8828125,0.0,1833.8719482421875,1.0,278.1499938964844,283.0005187988281,301.1419372558594,306.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,34390.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620718121528625,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.793221806830843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.9384765625,0.0,1731.417236328125,1895.4371337890625,0.0,3048.4375,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816946148872375,0.3763843774795532,0.3401545584201813,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568241477012634,0.5199541449546814,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591926336288452,0.4761376678943634,0.3330922424793243,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728699684143,0.3908676207065582,0.3716288208961487,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.1678013503551483,0.7663934826850891,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255314707756042,1.0,1.0,0.8768981099128723,1.0,-2.798767566680908,1.2985141277313232,1.5002535581588743,0.6618596315383911,0.9750713109970092,0.9750713109970092,0.0,123.23025512695312,143.0,77730.8828125,0.0,1833.8719482421875,1.0,278.1499938964844,283.0005187988281,301.1419372558594,306.20196533203125,293.1499938964844,293.1499938964844,278.1499938964844,34390.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620718121528625,1.0,0.0,0.0,3.8310353755950928,3.8310608863830566,9.793221806830843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.9384765625,0.0,1731.417236328125,1895.4371337890625,0.0,3048.4375,0.94487202167511,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8692259192466736,0.3761574029922485,0.3402369916439056,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9920222163200378,0.5530573129653931,0.5250830054283142,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.947361707687378,0.4797282218933105,0.3357994854450226,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806924223899841,0.3914228975772857,0.3724471628665924,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.668430507183075,0.1680004596710205,0.7686166763305664,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96630859375,1.0,0.5315958261489868,1.0,1.0,0.879828155040741,1.0,-2.812309980392456,1.3046902418136597,1.5076197385787964,0.6653499007225037,0.9809872508049012,0.9809872508049012,0.0,130.13148498535156,146.0,78293.140625,0.0,1887.7803955078125,1.0,278.1499938964844,282.9778747558594,301.1335754394531,306.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,34783.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657194972038269,1.0,0.0,0.0,3.877337694168091,3.877363681793213,1.0031376405095216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.6494140625,0.0,1791.4371337890625,1895.4371337890625,0.0,3082.655029296875,0.9554837942123412,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8692259192466736,0.3761574029922485,0.3402369916439056,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9920222163200378,0.5530573129653931,0.5250830054283142,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.947361707687378,0.4797282218933105,0.3357994854450226,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806924223899841,0.3914228975772857,0.3724471628665924,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.668430507183075,0.1680004596710205,0.7686166763305664,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.96630859375,1.0,0.5315958261489868,1.0,1.0,0.879828155040741,1.0,-2.812309980392456,1.3046902418136597,1.5076197385787964,0.6653499007225037,0.9809872508049012,0.9809872508049012,0.0,130.13148498535156,146.0,78293.140625,0.0,1887.7803955078125,1.0,278.1499938964844,282.9778747558594,301.1335754394531,306.24285888671875,293.1499938964844,293.1499938964844,278.1499938964844,34783.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657194972038269,1.0,0.0,0.0,3.877337694168091,3.877363681793213,1.0031376405095216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.6494140625,0.0,1791.4371337890625,1895.4371337890625,0.0,3082.655029296875,0.9554837942123412,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630818128585815,0.3759760856628418,0.3402230143547058,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.985716700553894,0.551837146282196,0.5238370299339294,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411898255348206,0.4814604818820953,0.3371137380599975,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746539354324341,0.3916384875774383,0.3728039860725403,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637905240058899,0.1680476069450378,0.7695459127426147,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556579589844,1.0,0.5339453220367432,1.0,1.0,0.8812931180000305,1.0,-2.813655138015747,1.3051490783691406,1.5085060596466064,0.6655299663543701,0.9771187901496888,0.9771187901496888,0.0,133.59457397460938,146.0,78378.3203125,0.0,1906.6903076171875,1.0,278.1499938964844,282.9670104980469,301.1253967285156,306.24578857421875,293.1499938964844,293.1499938964844,278.1499938964844,35165.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671652674674988,1.0,0.0,0.0,3.889780998229981,3.8898074626922607,1.009586640066118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.1416015625,0.0,1810.0074462890625,1895.4371337890625,0.0,3096.21826171875,0.9585012793540956,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.858125627040863,0.3757871985435486,0.3401668071746826,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803538918495178,0.5510020852088928,0.5229874849319458,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363276362419128,0.4831855595111847,0.3383964300155639,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698179125785828,0.391841858625412,0.3731155395507812,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6600611805915833,0.1680786907672882,0.7702643871307373,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360155701637268,1.0,1.0,0.8828262686729431,1.0,-2.815346002578736,1.3057715892791748,1.509574294090271,0.665793240070343,0.9737015962600708,0.9737015962600708,0.0,136.54640197753906,149.0,78422.5859375,0.0,1923.534423828125,1.0,278.1499938964844,282.9609069824219,301.1153564453125,306.2408142089844,293.1499938964844,293.1499938964844,278.1499938964844,35478.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682599663734436,1.0,0.0,0.0,3.8965249061584473,3.896551370620728,1.0130903547178605e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.916015625,0.0,1820.958740234375,1895.4371337890625,0.0,3106.487548828125,0.9602407813072203,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532401323318481,0.3755722343921661,0.3400821983814239,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748489856719972,0.5503277778625488,0.5223326086997986,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317129254341124,0.4852666854858398,0.339922159910202,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650882840156555,0.392088383436203,0.3734640181064605,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563991904258728,0.1681097000837326,0.77097487449646,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382230877876282,1.0,1.0,0.8846659660339355,1.0,-2.81756329536438,1.3066134452819824,1.510949969291687,0.6661611795425415,0.9703970551490784,0.9703970551490784,0.0,139.61106872558594,149.0,78441.703125,0.0,1941.7802734375,1.0,278.1499938964844,282.9572448730469,301.1023254394531,306.2300720214844,293.1499938964844,293.1499938964844,278.1499938964844,35737.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692507743835449,1.0,0.0,0.0,3.900151014328003,3.900177478790283,1.014976874103013e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.3896484375,0.0,1827.58935546875,1895.4371337890625,0.0,3115.782470703125,0.96124529838562,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503922820091248,0.3754370808601379,0.3400248289108276,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.971528172492981,0.5499849319458008,0.5220159292221069,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291115999221802,0.4866616725921631,0.3409382402896881,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623479604721069,0.3922569751739502,0.3736914694309234,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654273271560669,0.1681312322616577,0.7714086174964905,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395929217338562,1.0,1.0,0.8858924508094788,1.0,-2.819129228591919,1.307219386100769,1.51190984249115,0.6664314270019531,0.9686038494110109,0.9686038494110109,0.0,141.47616577148438,152.0,78443.2421875,0.0,1953.2445068359373,1.0,278.1499938964844,282.9559631347656,301.0932922363281,306.2215270996094,293.1499938964844,293.1499938964844,278.1499938964844,35863.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698166608810425,1.0,0.0,0.0,3.901129722595215,3.901156187057495,1.0154863048228435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.779296875,0.0,1829.832763671875,1895.4371337890625,0.0,3121.091064453125,0.9615589380264282,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445265889167786,0.375133216381073,0.3398893177509308,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644740223884584,0.5494343042373657,0.5215693116188049,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241369366645812,0.4901824593544006,0.3434835076332092,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567714095115662,0.3926994800567627,0.3742540776729584,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499365568161011,0.1681998968124389,0.7724207043647766,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426743626594543,1.0,1.0,0.8889586925506592,1.0,-2.823380947113037,1.3089059591293335,1.514474868774414,0.66720050573349,0.965880811214447,0.965880811214447,0.0,145.52536010742188,155.0,78419.34375,0.0,1979.547607421875,1.0,278.1499938964844,282.95574951171875,301.0697937011719,306.1966247558594,293.1499938964844,293.1499938964844,278.1499938964844,36014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709173798561096,1.0,0.0,0.0,3.8999953269958496,3.900022029876709,1.0148958153877174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.1416015625,0.0,1829.6121826171875,1895.4371337890625,0.0,3131.416259765625,0.9614216685295104,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445265889167786,0.375133216381073,0.3398893177509308,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644740223884584,0.5494343042373657,0.5215693116188049,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241369366645812,0.4901824593544006,0.3434835076332092,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567714095115662,0.3926994800567627,0.3742540776729584,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499365568161011,0.1681998968124389,0.7724207043647766,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426743626594543,1.0,1.0,0.8889586925506592,1.0,-2.823380947113037,1.3089059591293335,1.514474868774414,0.66720050573349,0.965880811214447,0.965880811214447,0.0,145.52536010742188,155.0,78419.34375,0.0,1979.547607421875,1.0,278.1499938964844,282.95574951171875,301.0697937011719,306.1966247558594,293.1499938964844,293.1499938964844,278.1499938964844,36014.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709173798561096,1.0,0.0,0.0,3.8999953269958496,3.900022029876709,1.0148958153877174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.1416015625,0.0,1829.6121826171875,1895.4371337890625,0.0,3131.416259765625,0.9614216685295104,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396815061569214,0.3748522996902466,0.3397615849971771,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583917856216432,0.5490535497665405,0.5213169455528259,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204103946685792,0.4937271475791931,0.3460348546504974,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522337675094604,0.3931541740894317,0.3748131692409515,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464157700538635,0.1682909876108169,0.773441731929779,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791784286499,1.0,1.0,0.8916319012641907,1.0,-2.8278896808624268,1.3107755184173584,1.517114281654358,0.6680858731269836,0.9645589590072632,0.9645589590072632,0.0,149.0887908935547,158.0,78380.2890625,0.0,2004.001708984375,1.0,278.1499938964844,282.9563293457031,301.0443420410156,306.1686706542969,293.1499938964844,293.1499938964844,278.1499938964844,36054.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718727827072144,1.0,0.0,0.0,3.897571563720703,3.897598028182984,1.0136346872968716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.521484375,0.0,1826.879638671875,1895.4371337890625,0.0,3140.377685546875,0.9609094262123108,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396815061569214,0.3748522996902466,0.3397615849971771,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583917856216432,0.5490535497665405,0.5213169455528259,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204103946685792,0.4937271475791931,0.3460348546504974,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522337675094604,0.3931541740894317,0.3748131692409515,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464157700538635,0.1682909876108169,0.773441731929779,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454791784286499,1.0,1.0,0.8916319012641907,1.0,-2.8278896808624268,1.3107755184173584,1.517114281654358,0.6680858731269836,0.9645589590072632,0.9645589590072632,0.0,149.0887908935547,158.0,78380.2890625,0.0,2004.001708984375,1.0,278.1499938964844,282.9563293457031,301.0443420410156,306.1686706542969,293.1499938964844,293.1499938964844,278.1499938964844,36054.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718727827072144,1.0,0.0,0.0,3.897571563720703,3.897598028182984,1.0136346872968716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.521484375,0.0,1826.879638671875,1895.4371337890625,0.0,3140.377685546875,0.9609094262123108,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580236434937,0.374571293592453,0.3396289944648742,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753245830536,0.548707127571106,0.5211088061332703,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169136047364,0.4972733557224273,0.3485832810401916,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936004936695099,0.3753591477870941,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433244943618774,0.1683937758207321,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943051099777222,1.0,-2.832449197769165,1.3126803636550903,1.5197689533233645,0.6689806580543518,0.9635987281799316,0.9635987281799316,0.0,152.42808532714844,161.0,78332.171875,0.0,2027.531494140625,1.0,278.1499938964844,282.9565734863281,301.0167236328125,306.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728441596031189,1.0,0.0,0.0,3.895005464553833,3.895031929016113,1.0123004585693709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.599609375,0.0,1823.74267578125,1895.4371337890625,0.0,3149.488525390625,0.9603409171104432,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580236434937,0.374571293592453,0.3396289944648742,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.952753245830536,0.548707127571106,0.5211088061332703,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173169136047364,0.4972733557224273,0.3485832810401916,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482288122177124,0.3936004936695099,0.3753591477870941,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6433244943618774,0.1683937758207321,0.7744821906089783,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943051099777222,1.0,-2.832449197769165,1.3126803636550903,1.5197689533233645,0.6689806580543518,0.9635987281799316,0.9635987281799316,0.0,152.42808532714844,161.0,78332.171875,0.0,2027.531494140625,1.0,278.1499938964844,282.9565734863281,301.0167236328125,306.13800048828125,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728441596031189,1.0,0.0,0.0,3.895005464553833,3.895031929016113,1.0123004585693709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.599609375,0.0,1823.74267578125,1895.4371337890625,0.0,3149.488525390625,0.9603409171104432,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333219885826111,0.3744280636310577,0.3395592868328094,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500316381454468,0.5485331416130066,0.5210059881210327,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159228801727296,0.4990445971488952,0.3498553037643432,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463560938835144,0.3938179910182953,0.3756258487701416,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418846845626831,0.1684471219778061,0.7750052213668823,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.9460754394531,297.26495361328125,284.9481201171875,1.0,0.5494406819343567,1.0,1.0,0.8956417441368103,1.0,-2.8347198963165283,1.3136320114135742,1.521087884902954,0.669421374797821,0.9630998373031616,0.9630998373031616,0.0,154.05018615722656,161.0,78304.1484375,0.0,2039.0784912109373,1.0,278.1499938964844,282.95654296875,301.00201416015625,306.12158203125,293.1499938964844,293.1499938964844,278.1499938964844,36070.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733440041542053,1.0,0.0,0.0,3.893642425537109,3.8936688899993896,1.0115920758835273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.11328125,0.0,1822.062744140625,1895.4371337890625,0.0,3154.17626953125,0.9600363969802856,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313509821891785,0.3742819130420685,0.3394864499568939,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473595023155212,0.5483540892601013,0.5208991765975952,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146090149879456,0.5008127689361572,0.3511249125003814,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8445512652397156,0.3940301537513733,0.375887006521225,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.6405008435249329,0.1685009002685547,0.7755275964736938,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.93634033203125,297.2646484375,284.9482116699219,1.0,0.5507197380065918,1.0,1.0,0.8970093727111816,1.0,-2.8369719982147217,1.3145737648010254,1.5223981142044067,0.669849693775177,0.962549090385437,0.962549090385437,0.0,155.6488800048828,164.0,78273.0,0.0,2050.499267578125,1.0,278.1499938964844,282.9564514160156,300.9866638183594,306.1042785644531,293.1499938964844,293.1499938964844,278.1499938964844,36075.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873846173286438,1.0,0.0,0.0,3.89217209815979,3.8921985626220703,1.0108282140208755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.8291015625,0.0,1820.2552490234373,1895.4371337890625,0.0,3158.886474609375,0.9597077965736388,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275658488273621,0.3739783763885498,0.3393293023109436,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9421370029449464,0.5479708909988403,0.5206628441810608,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.91218101978302,0.5043379068374634,0.3536552190780639,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411086797714233,0.3944343328475952,0.3763890862464905,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378719806671143,0.1686077415943145,0.776563286781311,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.915771484375,297.2639465332031,284.9481506347656,1.0,0.5532265901565552,1.0,1.0,0.8997445702552795,1.0,-2.8413891792297363,1.3164231777191162,1.52496600151062,0.6706698536872864,0.9612815380096436,0.9612815380096436,0.0,158.79107666015625,167.0,78201.3515625,0.0,2072.981689453125,1.0,278.1499938964844,282.9562072753906,300.95416259765625,306.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,36086.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874844491481781,1.0,0.0,0.0,3.888792037963867,3.888818502426148,1.0090733439938049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9423828125,0.0,1816.1107177734373,1895.4371337890625,0.0,3168.24853515625,0.9589530825614928,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8275658488273621,0.3739783763885498,0.3393293023109436,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9421370029449464,0.5479708909988403,0.5206628441810608,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.91218101978302,0.5043379068374634,0.3536552190780639,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8411086797714233,0.3944343328475952,0.3763890862464905,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378719806671143,0.1686077415943145,0.776563286781311,284.9481201171875,284.95001220703125,305.119384765625,297.9493103027344,300.915771484375,297.2639465332031,284.9481506347656,1.0,0.5532265901565552,1.0,1.0,0.8997445702552795,1.0,-2.8413891792297363,1.3164231777191162,1.52496600151062,0.6706698536872864,0.9612815380096436,0.9612815380096436,0.0,158.79107666015625,167.0,78201.3515625,0.0,2072.981689453125,1.0,278.1499938964844,282.9562072753906,300.95416259765625,306.0671081542969,293.1499938964844,293.1499938964844,278.1499938964844,36086.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874844491481781,1.0,0.0,0.0,3.888792037963867,3.888818502426148,1.0090733439938049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9423828125,0.0,1816.1107177734373,1895.4371337890625,0.0,3168.24853515625,0.9589530825614928,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736632466316223,0.3391609489917755,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370242953300476,0.5475584268569946,0.5203995108604431,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099420309066772,0.5078510046005249,0.356176346540451,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378260135650635,0.3948177695274353,0.3768708109855652,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.168712317943573,0.7775858640670776,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556921362876892,1.0,1.0,0.9024797677993774,1.0,-2.845708131790161,1.3182357549667358,1.5274723768234253,0.6714470386505127,0.9598211050033568,0.9598211050033568,0.0,161.9010009765625,170.0,78119.8359375,0.0,2095.211669921875,1.0,278.1499938964844,282.9560241699219,300.9200134277344,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36101.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758770227432251,1.0,0.0,0.0,3.8848953247070312,3.884921789169312,1.0070521057059525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.75390625,0.0,1811.3450927734373,1895.4371337890625,0.0,3177.9306640625,0.9580832719802856,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736632466316223,0.3391609489917755,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370242953300476,0.5475584268569946,0.5203995108604431,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099420309066772,0.5078510046005249,0.356176346540451,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378260135650635,0.3948177695274353,0.3768708109855652,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.168712317943573,0.7775858640670776,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.5556921362876892,1.0,1.0,0.9024797677993774,1.0,-2.845708131790161,1.3182357549667358,1.5274723768234253,0.6714470386505127,0.9598211050033568,0.9598211050033568,0.0,161.9010009765625,170.0,78119.8359375,0.0,2095.211669921875,1.0,278.1499938964844,282.9560241699219,300.9200134277344,306.0275573730469,293.1499938964844,293.1499938964844,278.1499938964844,36101.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758770227432251,1.0,0.0,0.0,3.8848953247070312,3.884921789169312,1.0070521057059525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.75390625,0.0,1811.3450927734373,1895.4371337890625,0.0,3177.9306640625,0.9580832719802856,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203836679458618,0.3733353018760681,0.338980495929718,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320226311683656,0.5471123456954956,0.5201045274734497,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078668355941772,0.5113502740859985,0.3586874008178711,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346767425537109,0.3951784968376159,0.3773305416107178,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877376556396,0.1688134968280792,0.7785912156105042,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581200122833252,1.0,1.0,0.9052720069885254,1.0,-2.849915027618408,1.31999933719635,1.5299158096313477,0.6721674799919128,0.958159565925598,0.958159565925598,0.0,164.9863739013672,173.0,78027.8125,0.0,2117.199951171875,1.0,278.1499938964844,282.9559326171875,300.8842163085937,305.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769078254699707,1.0,0.0,0.0,3.880382776260376,3.880409240722656,1.0047140222013695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.171875,0.0,1805.8336181640625,1895.4371337890625,0.0,3187.595458984375,0.957076132297516,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203836679458618,0.3733353018760681,0.338980495929718,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320226311683656,0.5471123456954956,0.5201045274734497,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078668355941772,0.5113502740859985,0.3586874008178711,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346767425537109,0.3951784968376159,0.3773305416107178,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329877376556396,0.1688134968280792,0.7785912156105042,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581200122833252,1.0,1.0,0.9052720069885254,1.0,-2.849915027618408,1.31999933719635,1.5299158096313477,0.6721674799919128,0.958159565925598,0.958159565925598,0.0,164.9863739013672,173.0,78027.8125,0.0,2117.199951171875,1.0,278.1499938964844,282.9559326171875,300.8842163085937,305.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36116.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769078254699707,1.0,0.0,0.0,3.880382776260376,3.880409240722656,1.0047140222013695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.171875,0.0,1805.8336181640625,1895.4371337890625,0.0,3187.595458984375,0.957076132297516,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169206976890564,0.3729947209358215,0.3387883305549621,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271355867385864,0.5466313362121582,0.5197765827178955,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059321880340576,0.5148347020149231,0.3611878156661987,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831636905670166,0.3955164849758148,0.3777683973312378,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902766227722,0.1689106523990631,0.7795773148536682,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476257324219,297.26171875,284.947509765625,1.0,0.5605156421661377,1.0,1.0,0.9080641865730286,1.0,-2.8540070056915283,1.3217191696166992,1.532287836074829,0.6728339195251465,0.95634788274765,0.95634788274765,0.0,168.05615234375,176.0,77926.6171875,0.0,2138.980224609375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779256343841553,1.0,0.0,0.0,3.875279188156128,3.875305414199829,1.0020727359005832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.603515625,0.0,1799.5943603515625,1895.4371337890625,0.0,3197.1376953125,0.9559361338615416,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169206976890564,0.3729947209358215,0.3387883305549621,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271355867385864,0.5466313362121582,0.5197765827178955,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059321880340576,0.5148347020149231,0.3611878156661987,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831636905670166,0.3955164849758148,0.3777683973312378,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306902766227722,0.1689106523990631,0.7795773148536682,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476257324219,297.26171875,284.947509765625,1.0,0.5605156421661377,1.0,1.0,0.9080641865730286,1.0,-2.8540070056915283,1.3217191696166992,1.532287836074829,0.6728339195251465,0.95634788274765,0.95634788274765,0.0,168.05615234375,176.0,77926.6171875,0.0,2138.980224609375,1.0,278.1499938964844,282.9560241699219,300.8471069335937,305.9414978027344,293.1499938964844,293.1499938964844,278.1499938964844,36132.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779256343841553,1.0,0.0,0.0,3.875279188156128,3.875305414199829,1.0020727359005832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.603515625,0.0,1799.5943603515625,1895.4371337890625,0.0,3197.1376953125,0.9559361338615416,1.0,0.0,3.0,1.0,0.0
