time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.815208375453949,0.3728199005126953,0.3386881053447723,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247384667396544,0.5463781356811523,0.5196006894111633,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050122499465942,0.5165715217590332,0.3624341189861297,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.830152153968811,0.3956772983074188,0.3779795467853546,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295701861381531,0.1689577102661132,0.7800633311271667,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355407714844,297.2613525390625,284.9474182128906,1.0,0.5617027878761292,1.0,1.0,0.9094602465629578,1.0,-2.856010913848877,1.3225629329681396,1.5334479808807373,0.673148512840271,0.955406367778778,0.955406367778778,0.0,169.5874481201172,176.0,77873.328125,0.0,2149.804443359375,1.0,278.1499938964844,282.95611572265625,300.8282470703125,305.9189147949219,293.1499938964844,293.1499938964844,278.1499938964844,36139.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784300684928894,1.0,0.0,0.0,3.872540473937988,3.8725666999816895,1.0006568800235982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.2705078125,0.0,1796.24267578125,1895.4371337890625,0.0,3201.865966796875,0.9553237557411194,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135047554969788,0.3726421296596527,0.3385851979255676,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223752021789552,0.5461164712905884,0.5194167494773865,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.904121994972229,0.5183040499687195,0.3636775612831116,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286885023117065,0.3958326876163482,0.378185510635376,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284671425819397,0.1690037101507187,0.7805445790290833,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233337402344,297.2609558105469,284.94732666015625,1.0,0.5628832578659058,1.0,1.0,0.9108335971832277,1.0,-2.8579864501953125,1.3233981132507324,1.53458833694458,0.6734528541564941,0.9544461965560912,0.9544461965560912,0.0,171.1168212890625,179.0,77818.4609375,0.0,2160.5859375,1.0,278.1499938964844,282.9562683105469,300.8091735839844,305.8960266113281,293.1499938964844,293.1499938964844,278.1499938964844,36145.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789294362068176,1.0,0.0,0.0,3.8696908950805664,3.869717121124268,9.991848628487787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.6318359375,0.0,1792.75390625,1895.4371337890625,0.0,3206.547119140625,0.9546862840652466,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111969232559204,0.3723951876163482,0.3384405970573425,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192203879356384,0.5457461476325989,0.5191528797149658,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029578566551208,0.5206541419029236,0.365364134311676,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267290592193604,0.3960348069667816,0.3784568607807159,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269922852516174,0.1690645217895507,0.7811909914016724,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644775629043579,1.0,1.0,0.9127013683319092,1.0,-2.860625982284546,1.324515700340271,1.5361104011535645,0.6738460659980774,0.9531180262565612,0.9531180262565612,0.0,173.19345092773438,179.0,77741.5703125,0.0,2175.17529296875,1.0,278.1499938964844,282.9565124511719,300.7830505371094,305.8644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36153.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795967102050781,1.0,0.0,0.0,3.865647554397583,3.865673780441284,9.97097913568723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.580078125,0.0,1787.7998046875,1895.4371337890625,0.0,3212.80078125,0.9537808895111084,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.810112476348877,0.3722770512104034,0.3383708000183105,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177608489990234,0.5455662608146667,0.5190234780311584,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024267196655272,0.5217570662498474,0.3661558628082275,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258182406425476,0.3961263298988342,0.378581166267395,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263072490692139,0.1690924316644668,0.7814920544624329,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.79852294921875,297.2601318359375,284.9472045898437,1.0,0.5652236342430115,1.0,1.0,0.9135802984237672,1.0,-2.861849546432495,1.325034260749817,1.5368154048919678,0.674023449420929,0.9524871706962584,0.9524871706962584,0.0,174.1697540283203,182.0,77704.6171875,0.0,2182.013427734375,1.0,278.1499938964844,282.9566650390625,300.77069091796875,305.8494873046875,293.1499938964844,293.1499938964844,278.1499938964844,36156.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799054026603699,1.0,0.0,0.0,3.8636863231658936,3.863712310791016,9.96086328086676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.6015625,0.0,1785.395751953125,1895.4371337890625,0.0,3215.694091796875,0.9533414244651794,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067193627357483,0.371901124715805,0.3381466865539551,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913314700126648,0.544985294342041,0.5186012387275696,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008116126060486,0.525195300579071,0.3686237931251526,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230135440826416,0.3964003324508667,0.3789583146572113,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691773831844329,0.7824228405952454,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471435546875,1.0,0.5675410628318787,1.0,1.0,0.916326940059662,1.0,-2.8656105995178223,1.3266302347183228,1.5389803647994995,0.6745536923408508,0.9505141377449036,0.9505141377449036,0.0,177.21937561035156,185.0,77587.4921875,0.0,2203.30615234375,1.0,278.1499938964844,282.95721435546875,300.7320556640625,305.8024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808560967445374,1.0,0.0,0.0,3.857415676116944,3.8574416637420654,9.928558029059786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.103515625,0.0,1777.7109375,1895.4371337890625,0.0,3224.603271484375,0.951935350894928,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067193627357483,0.371901124715805,0.3381466865539551,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.913314700126648,0.544985294342041,0.5186012387275696,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008116126060486,0.525195300579071,0.3686237931251526,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230135440826416,0.3964003324508667,0.3789583146572113,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.624199390411377,0.1691773831844329,0.7824228405952454,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471435546875,1.0,0.5675410628318787,1.0,1.0,0.916326940059662,1.0,-2.8656105995178223,1.3266302347183228,1.5389803647994995,0.6745536923408508,0.9505141377449036,0.9505141377449036,0.0,177.21937561035156,185.0,77587.4921875,0.0,2203.30615234375,1.0,278.1499938964844,282.95721435546875,300.7320556640625,305.8024597167969,293.1499938964844,293.1499938964844,278.1499938964844,36165.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808560967445374,1.0,0.0,0.0,3.857415676116944,3.8574416637420654,9.928558029059786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.103515625,0.0,1777.7109375,1895.4371337890625,0.0,3224.603271484375,0.951935350894928,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033263683319092,0.3715153336524963,0.3379137516021728,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090636968612672,0.5443764925003052,0.5181527137756348,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992608785629272,0.5286200046539307,0.3710822463035583,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202645182609558,0.3966565430164337,0.3793186545372009,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692589372396469,0.7833386063575745,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569837749004364,1.0,1.0,0.9190968871116638,1.0,-2.869279623031616,1.3281878232955933,1.541091799736023,0.6750474572181702,0.9485562443733216,0.9485562443733216,0.0,180.26678466796875,188.0,77468.765625,0.0,2224.48388671875,1.0,278.1499938964844,282.9578857421875,300.693603515625,305.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36171.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817723989486694,1.0,0.0,0.0,3.8509812355041504,3.851007223129273,9.89546151686227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5439453125,0.0,1769.828369140625,1895.4371337890625,0.0,3233.188720703125,0.9504910707473756,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033263683319092,0.3715153336524963,0.3379137516021728,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090636968612672,0.5443764925003052,0.5181527137756348,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992608785629272,0.5286200046539307,0.3710822463035583,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202645182609558,0.3966565430164337,0.3793186545372009,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221347451210022,0.1692589372396469,0.7833386063575745,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.569837749004364,1.0,1.0,0.9190968871116638,1.0,-2.869279623031616,1.3281878232955933,1.541091799736023,0.6750474572181702,0.9485562443733216,0.9485562443733216,0.0,180.26678466796875,188.0,77468.765625,0.0,2224.48388671875,1.0,278.1499938964844,282.9578857421875,300.693603515625,305.75543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36171.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817723989486694,1.0,0.0,0.0,3.8509812355041504,3.851007223129273,9.89546151686227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.5439453125,0.0,1769.828369140625,1895.4371337890625,0.0,3233.188720703125,0.9504910707473756,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999987006187439,0.3711195588111877,0.3376718759536743,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905035674571991,0.5437394380569458,0.5176774859428406,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977713584899902,0.532030463218689,0.3735306859016418,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175610899925232,0.3968946635723114,0.3796618580818176,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.1693370938301086,0.7842392325401306,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721135139465332,1.0,1.0,0.921866774559021,1.0,-2.8728551864624023,1.3297072649002075,1.5431479215621948,0.6755119562149048,0.9466493725776672,0.9466493725776672,0.0,183.31163024902344,191.0,77350.21875,0.0,2245.539306640625,1.0,278.1499938964844,282.9586486816406,300.6556701660156,305.7088317871094,293.1499938964844,293.1499938964844,278.1499938964844,36174.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826462030410767,1.0,0.0,0.0,3.844480991363525,3.844506740570069,9.86208419817558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.3623046875,0.0,1761.8662109375,1895.4371337890625,0.0,3241.37451171875,0.9490304589271544,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999987006187439,0.3711195588111877,0.3376718759536743,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905035674571991,0.5437394380569458,0.5176774859428406,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977713584899902,0.532030463218689,0.3735306859016418,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175610899925232,0.3968946635723114,0.3796618580818176,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201050877571106,0.1693370938301086,0.7842392325401306,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721135139465332,1.0,1.0,0.921866774559021,1.0,-2.8728551864624023,1.3297072649002075,1.5431479215621948,0.6755119562149048,0.9466493725776672,0.9466493725776672,0.0,183.31163024902344,191.0,77350.21875,0.0,2245.539306640625,1.0,278.1499938964844,282.9586486816406,300.6556701660156,305.7088317871094,293.1499938964844,293.1499938964844,278.1499938964844,36174.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826462030410767,1.0,0.0,0.0,3.844480991363525,3.844506740570069,9.86208419817558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.3623046875,0.0,1761.8662109375,1895.4371337890625,0.0,3241.37451171875,0.9490304589271544,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.79836106300354,0.3709182441234588,0.3375478982925415,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031141996383668,0.5434112548828125,0.51743084192276,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970479369163513,0.533730149269104,0.3747510612010956,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.81622314453125,0.3970076143741607,0.3798276782035827,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191004514694214,0.1693750470876693,0.7846845984458923,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732442736625671,1.0,1.0,0.9232516884803772,1.0,-2.874610424041748,1.330453395843506,1.5441570281982422,0.6757362484931946,0.9457219839096068,0.9457219839096068,0.0,184.833740234375,191.0,77291.53125,0.0,2256.0283203125,1.0,278.1499938964844,282.95904541015625,300.6369934082031,305.6858215332031,293.1499938964844,293.1499938964844,278.1499938964844,36174.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883064329624176,1.0,0.0,0.0,3.84123969078064,3.8412656784057617,9.845462045632305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.533203125,0.0,1757.897705078125,1895.4371337890625,0.0,3245.291259765625,0.9483016133308412,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967389225959778,0.3707139492034912,0.3374213874340057,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012394547462464,0.5430735945701599,0.5171757936477661,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963297605514526,0.5354105234146118,0.3759604096412658,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.81489098072052,0.3971156477928161,0.3799890279769897,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181000471115112,0.1694118082523346,0.7851252555847168,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743688941001892,1.0,1.0,0.9246582984924316,1.0,-2.876328945159912,1.3311809301376345,1.5451480150222778,0.6759500503540039,0.9448078870773317,0.9448078870773317,0.0,186.3563995361328,194.0,77233.25,0.0,2266.468017578125,1.0,278.1499938964844,282.95947265625,300.6185913085937,305.6630859375,293.1499938964844,293.1499938964844,278.1499938964844,36174.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834695816040039,1.0,0.0,0.0,3.838004112243652,3.8380300998687744,9.82888309408736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12591.9091796875,0.0,1753.9384765625,1895.4371337890625,0.0,3249.087158203125,0.9475738406181335,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935360074043274,0.3702950179576874,0.3371600210666656,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975293636322021,0.542364239692688,0.5166363716125488,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948882818222046,0.5386807322502136,0.3783271610736847,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122344017028809,0.3973162770271301,0.3802978992462158,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161036491394043,0.1694810390472412,0.7859907746315002,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765976905822754,1.0,1.0,0.9274715185165404,1.0,-2.879622459411621,1.332568645477295,1.5470538139343262,0.6763474345207214,0.9430038928985596,0.9430038928985596,0.0,189.4065704345703,197.0,77117.8359375,0.0,2287.157470703125,1.0,278.1499938964844,282.9603576660156,300.582763671875,305.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36174.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842360973358154,1.0,0.0,0.0,3.831559181213379,3.831585168838501,9.795900268727564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3193359375,0.0,1746.06640625,1895.4371337890625,0.0,3256.265380859375,0.9461237788200378,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935360074043274,0.3702950179576874,0.3371600210666656,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975293636322021,0.542364239692688,0.5166363716125488,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948882818222046,0.5386807322502136,0.3783271610736847,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122344017028809,0.3973162770271301,0.3802978992462158,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161036491394043,0.1694810390472412,0.7859907746315002,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765976905822754,1.0,1.0,0.9274715185165404,1.0,-2.879622459411621,1.332568645477295,1.5470538139343262,0.6763474345207214,0.9430038928985596,0.9430038928985596,0.0,189.4065704345703,197.0,77117.8359375,0.0,2287.157470703125,1.0,278.1499938964844,282.9603576660156,300.582763671875,305.6186218261719,293.1499938964844,293.1499938964844,278.1499938964844,36174.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842360973358154,1.0,0.0,0.0,3.831559181213379,3.831585168838501,9.795900268727564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.3193359375,0.0,1746.06640625,1895.4371337890625,0.0,3256.265380859375,0.9461237788200378,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903895974159241,0.3698643147945404,0.336888700723648,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938730955123901,0.5416176319122314,0.5160627961158752,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934435844421387,0.5418559312820435,0.3806291818618774,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095819354057312,0.3974997103214264,0.3805911242961883,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068339347839,0.1695447266101837,0.7868350744247437,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801155090332,1.0,1.0,0.9302847385406494,1.0,-2.882740259170532,1.3338738679885864,1.5488663911819458,0.6767123341560364,0.9412493109703064,0.9412493109703064,0.0,192.4633636474609,200.0,77004.71875,0.0,2307.61767578125,1.0,278.1499938964844,282.9613037109375,300.54840087890625,305.57568359375,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849238753318787,1.0,0.0,0.0,3.825174331665039,3.825200319290161,9.7632801043801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.7509765625,0.0,1738.284912109375,1895.4371337890625,0.0,3262.705810546875,0.9446868300437928,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903895974159241,0.3698643147945404,0.336888700723648,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938730955123901,0.5416176319122314,0.5160627961158752,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934435844421387,0.5418559312820435,0.3806291818618774,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095819354057312,0.3974997103214264,0.3805911242961883,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141068339347839,0.1695447266101837,0.7868350744247437,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578801155090332,1.0,1.0,0.9302847385406494,1.0,-2.882740259170532,1.3338738679885864,1.5488663911819458,0.6767123341560364,0.9412493109703064,0.9412493109703064,0.0,192.4633636474609,200.0,77004.71875,0.0,2307.61767578125,1.0,278.1499938964844,282.9613037109375,300.54840087890625,305.57568359375,293.1499938964844,293.1499938964844,278.1499938964844,36172.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849238753318787,1.0,0.0,0.0,3.825174331665039,3.825200319290161,9.7632801043801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.7509765625,0.0,1738.284912109375,1895.4371337890625,0.0,3262.705810546875,0.9446868300437928,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873091101646423,0.3694217205047607,0.336606353521347,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902826905250549,0.5408377647399902,0.515455424785614,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920221328735352,0.5449796915054321,0.3828856647014618,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069314360618591,0.3976639211177826,0.3808659017086029,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.1696025729179382,0.7876524925231934,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976128578186,1.0,1.0,0.9330685138702391,1.0,-2.8856961727142334,1.3351041078567505,1.5505921840667725,0.6770579814910889,0.939652383327484,0.939652383327484,0.0,195.5166473388672,203.0,76898.0703125,0.0,2327.817626953125,1.0,278.1499938964844,282.9623413085937,300.5162658691406,305.5352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855558037757874,1.0,0.0,0.0,3.8190488815307617,3.8190746307373047,9.73203555076907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2021484375,0.0,1730.809814453125,1895.4371337890625,0.0,3268.622314453125,0.9433065056800842,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873091101646423,0.3694217205047607,0.336606353521347,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902826905250549,0.5408377647399902,0.515455424785614,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920221328735352,0.5449796915054321,0.3828856647014618,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069314360618591,0.3976639211177826,0.3808659017086029,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121078729629517,0.1696025729179382,0.7876524925231934,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580976128578186,1.0,1.0,0.9330685138702391,1.0,-2.8856961727142334,1.3351041078567505,1.5505921840667725,0.6770579814910889,0.939652383327484,0.939652383327484,0.0,195.5166473388672,203.0,76898.0703125,0.0,2327.817626953125,1.0,278.1499938964844,282.9623413085937,300.5162658691406,305.5352783203125,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855558037757874,1.0,0.0,0.0,3.8190488815307617,3.8190746307373047,9.73203555076907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.2021484375,0.0,1730.809814453125,1895.4371337890625,0.0,3268.622314453125,0.9433065056800842,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842984199523926,0.3689706325531006,0.3363159596920013,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867669105529785,0.540035605430603,0.5148255825042725,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906463384628296,0.5480824708938599,0.3851232826709747,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042848706245422,0.397812932729721,0.3811259269714355,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076006889343,0.1696565747261047,0.7884511947631836,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831291079521179,1.0,1.0,0.9358522891998292,1.0,-2.888551712036133,1.3362866640090942,1.552265167236328,0.6773985624313354,0.9382309913635254,0.9382309913635254,0.0,198.565658569336,206.0,76799.375,0.0,2347.859375,1.0,278.1499938964844,282.9634094238281,300.4862976074219,305.4975280761719,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861044645309448,1.0,0.0,0.0,3.81330680847168,3.813332319259644,9.702793022370315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.888671875,0.0,1723.7919921875,1895.4371337890625,0.0,3273.758544921875,0.9420101642608644,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842984199523926,0.3689706325531006,0.3363159596920013,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867669105529785,0.540035605430603,0.5148255825042725,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906463384628296,0.5480824708938599,0.3851232826709747,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042848706245422,0.397812932729721,0.3811259269714355,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101076006889343,0.1696565747261047,0.7884511947631836,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831291079521179,1.0,1.0,0.9358522891998292,1.0,-2.888551712036133,1.3362866640090942,1.552265167236328,0.6773985624313354,0.9382309913635254,0.9382309913635254,0.0,198.565658569336,206.0,76799.375,0.0,2347.859375,1.0,278.1499938964844,282.9634094238281,300.4862976074219,305.4975280761719,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861044645309448,1.0,0.0,0.0,3.81330680847168,3.813332319259644,9.702793022370315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.888671875,0.0,1723.7919921875,1895.4371337890625,0.0,3273.758544921875,0.9420101642608644,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828195095062256,0.3687424957752228,0.3361682891845703,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850377798080444,0.5396279096603394,0.5145040154457092,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899772763252258,0.549629271030426,0.3862379193305969,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.802977979183197,0.3978826999664306,0.3812513351440429,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091161966323853,0.1696825623512268,0.7888453006744385,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841986536979675,1.0,1.0,0.937244176864624,1.0,-2.889951705932617,1.336864709854126,1.5530869960784912,0.6775698065757751,0.9375978708267212,0.9375978708267212,0.0,200.08872985839844,206.0,76753.5078125,0.0,2357.837890625,1.0,278.1499938964844,282.9639587402344,300.4721984863281,305.4797058105469,293.1499938964844,293.1499938964844,278.1499938964844,36151.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863394260406494,1.0,0.0,0.0,3.8106071949005127,3.810632944107056,9.68906078924192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.16796875,0.0,1720.484130859375,1895.4371337890625,0.0,3275.958251953125,0.94139963388443,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813587784767151,0.3685123920440674,0.3360187113285064,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.883328378200531,0.5392150282859802,0.5141772627830505,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893213272094727,0.5511716604232788,0.387349396944046,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016849756240845,0.3979483544826507,0.3813727498054504,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081327795982361,0.169707790017128,0.7892353534698486,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852627754211426,1.0,1.0,0.9386592507362366,1.0,-2.891329765319824,1.3374300003051758,1.553899884223938,0.6777412295341492,0.9370399117469788,0.9370399117469788,0.0,201.6096649169922,209.0,76711.40625,0.0,2367.77685546875,1.0,278.1499938964844,282.9644775390625,300.4589538574219,305.4629821777344,293.1499938964844,293.1499938964844,278.1499938964844,36143.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865648508071899,1.0,0.0,0.0,3.808098077774048,3.808123826980591,9.676305126049556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.41015625,0.0,1717.399658203125,1895.4371337890625,0.0,3278.06787109375,0.9408310651779176,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791714668273926,0.3681599199771881,0.3357888162136078,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807666897773743,0.538580596446991,0.5136738419532776,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883481025695801,0.553511917591095,0.3890354633331299,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997450828552246,0.3980428278446197,0.3815521001815796,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066520810127258,0.1697452664375305,0.7898238897323608,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868727564811707,1.0,1.0,0.9408101439476012,1.0,-2.893397569656372,1.3382761478424072,1.5551214218139648,0.6780052781105042,0.9363009929656982,0.9363009929656982,0.0,203.9201812744141,209.0,76652.9609375,0.0,2382.846923828125,1.0,278.1499938964844,282.9652709960937,300.4400939941406,305.43914794921875,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886852502822876,1.0,0.0,0.0,3.8045806884765625,3.8046061992645264,9.658438102633229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.9638671875,0.0,1713.06103515625,1895.4371337890625,0.0,3280.76025390625,0.9400323033332824,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784894704818726,0.3680473864078522,0.3357150256633758,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799670934677124,0.538377046585083,0.5135117769241333,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880465626716614,0.5542476177215576,0.389565646648407,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991389036178589,0.3980699479579925,0.3816061019897461,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061884760856628,0.1697566658258438,0.7900075316429138,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873780250549316,1.0,1.0,0.9414893388748168,1.0,-2.8940372467041016,1.3385366201400757,1.555500626564026,0.6780894994735718,0.936113715171814,0.936113715171814,0.0,204.64822387695312,212.0,76637.234375,0.0,2387.578369140625,1.0,278.1499938964844,282.9654846191406,300.43475341796875,305.4324035644531,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869520425796509,1.0,0.0,0.0,3.80362319946289,3.803648710250856,9.65357685345225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.4560546875,0.0,1711.8739013671875,1895.4371337890625,0.0,3281.69189453125,0.9398142099380492,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756883502006531,0.3675771653652191,0.3354063928127289,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766815662384033,0.5375256538391113,0.5128331780433655,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868194222450256,0.557313084602356,0.3917742967605591,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966452836990356,0.3981803953647613,0.3818286657333374,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.1698040664196014,0.7907719016075134,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894781351089478,1.0,1.0,0.944319486618042,1.0,-2.896691083908081,1.3396174907684326,1.557073712348938,0.678448498249054,0.9354639649391174,0.9354639649391174,0.0,207.68380737304688,215.0,76577.6953125,0.0,2407.304931640625,1.0,278.1499938964844,282.9664611816406,300.4137268066406,305.4058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36103.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872339725494385,1.0,0.0,0.0,3.7999186515808105,3.7999441623687744,9.634782145440113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.1494140625,0.0,1707.2535400390625,1895.4371337890625,0.0,3284.330810546875,0.9389682412147522,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756883502006531,0.3675771653652191,0.3354063928127289,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766815662384033,0.5375256538391113,0.5128331780433655,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868194222450256,0.557313084602356,0.3917742967605591,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966452836990356,0.3981803953647613,0.3818286657333374,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042739748954773,0.1698040664196014,0.7907719016075134,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894781351089478,1.0,1.0,0.944319486618042,1.0,-2.896691083908081,1.3396174907684326,1.557073712348938,0.678448498249054,0.9354639649391174,0.9354639649391174,0.0,207.68380737304688,215.0,76577.6953125,0.0,2407.304931640625,1.0,278.1499938964844,282.9664611816406,300.4137268066406,305.4058837890625,293.1499938964844,293.1499938964844,278.1499938964844,36103.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872339725494385,1.0,0.0,0.0,3.7999186515808105,3.7999441623687744,9.634782145440113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.1494140625,0.0,1707.2535400390625,1895.4371337890625,0.0,3284.330810546875,0.9389682412147522,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729542851448059,0.3671016991138458,0.3350928425788879,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734705448150635,0.5366608500480652,0.5121413469314575,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856368660926819,0.5603655576705933,0.3939738571643829,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942028045654297,0.3982790112495422,0.3820397853851318,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.169850081205368,0.7915292382240295,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915628671646118,1.0,1.0,0.9471576809883118,1.0,-2.8992903232574463,1.340671181678772,1.5586191415786743,0.6788172721862793,0.9351232647895812,0.9351232647895812,0.0,210.71578979492188,218.0,76536.0,0.0,2426.949951171875,1.0,278.1499938964844,282.96728515625,300.39654541015625,305.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36078.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874360918998718,1.0,0.0,0.0,3.797203063964844,3.797228574752808,9.621015806260402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.25,0.0,1703.802490234375,1895.4371337890625,0.0,3286.221923828125,0.9383421540260316,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729542851448059,0.3671016991138458,0.3350928425788879,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734705448150635,0.5366608500480652,0.5121413469314575,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856368660926819,0.5603655576705933,0.3939738571643829,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942028045654297,0.3982790112495422,0.3820397853851318,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023891568183899,0.169850081205368,0.7915292382240295,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915628671646118,1.0,1.0,0.9471576809883118,1.0,-2.8992903232574463,1.340671181678772,1.5586191415786743,0.6788172721862793,0.9351232647895812,0.9351232647895812,0.0,210.71578979492188,218.0,76536.0,0.0,2426.949951171875,1.0,278.1499938964844,282.96728515625,300.39654541015625,305.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,36078.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874360918998718,1.0,0.0,0.0,3.797203063964844,3.797228574752808,9.621015806260402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.25,0.0,1703.802490234375,1895.4371337890625,0.0,3286.221923828125,0.9383421540260316,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702859044075012,0.3666216731071472,0.334774911403656,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703330159187317,0.5357838869094849,0.5114376544952393,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844962120056152,0.5634039640426636,0.3961635529994964,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918103933334351,0.3983663618564605,0.3822399973869324,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698949784040451,0.7922806143760681,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936330556869507,1.0,1.0,0.9499958157539368,1.0,-2.9018383026123047,1.3416999578475952,1.56013822555542,0.6791970133781433,0.9351360201835632,0.9351360201835632,0.0,213.7443084716797,221.0,76515.1015625,0.0,2446.51904296875,1.0,278.1499938964844,282.9679870605469,300.3837585449219,305.3685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36050.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887566864490509,1.0,0.0,0.0,3.795622825622559,3.7956483364105225,9.613009979148046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4033203125,0.0,1701.692626953125,1895.4371337890625,0.0,3287.446044921875,0.9379695057868958,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702859044075012,0.3666216731071472,0.334774911403656,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703330159187317,0.5357838869094849,0.5114376544952393,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844962120056152,0.5634039640426636,0.3961635529994964,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918103933334351,0.3983663618564605,0.3822399973869324,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005339026451111,0.1698949784040451,0.7922806143760681,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936330556869507,1.0,1.0,0.9499958157539368,1.0,-2.9018383026123047,1.3416999578475952,1.56013822555542,0.6791970133781433,0.9351360201835632,0.9351360201835632,0.0,213.7443084716797,221.0,76515.1015625,0.0,2446.51904296875,1.0,278.1499938964844,282.9679870605469,300.3837585449219,305.3685913085937,293.1499938964844,293.1499938964844,278.1499938964844,36050.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887566864490509,1.0,0.0,0.0,3.795622825622559,3.7956483364105225,9.613009979148046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4033203125,0.0,1701.692626953125,1895.4371337890625,0.0,3287.446044921875,0.9379695057868958,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689753770828247,0.3663804829120636,0.3346148431301117,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687909841537476,0.535342276096344,0.5110827684402466,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.883940577507019,0.5649193525314331,0.3972556293010711,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906324863433838,0.3984070420265198,0.3823371231555938,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996167063713074,0.1699171811342239,0.7926551103591919,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946638584136963,1.0,1.0,0.9514148831367492,1.0,-2.9030985832214355,1.3422082662582395,1.5608903169631958,0.6793906688690186,0.9352625608444214,0.9352625608444214,0.0,215.25845336914065,221.0,76511.5859375,0.0,2456.290771484375,1.0,278.1499938964844,282.96832275390625,300.3788146972656,305.362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36035.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887577474117279,1.0,0.0,0.0,3.795203924179077,3.795229196548462,9.610887445887784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.1484375,0.0,1701.0733642578125,1895.4371337890625,0.0,3287.544921875,0.937865912914276,1.0,0.0,3.0,1.0,0.0
