time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676809430122375,0.3661384880542755,0.3344539403915405,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672669529914856,0.5348982810974121,0.5107253789901733,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833945989608765,0.5664307475090027,0.398345023393631,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789466917514801,0.3984451591968536,0.3824318051338196,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.598706841468811,0.1699391901493072,0.7930285334587097,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956912636756897,1.0,1.0,0.9528346061706544,1.0,-2.9043476581573486,1.3427109718322754,1.5616368055343628,0.6795873045921326,0.9355000257492064,0.9355000257492064,0.0,216.7716827392578,224.0,76514.4921875,0.0,2466.045654296875,1.0,278.1499938964844,282.9685974121094,300.37518310546875,305.35821533203125,293.1499938964844,293.1499938964844,278.1499938964844,36019.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875754475593567,1.0,0.0,0.0,3.795135259628296,3.79516077041626,9.610540701032733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.447265625,0.0,1700.8656005859375,1895.4371337890625,0.0,3287.526123046875,0.937840461730957,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651386857032776,0.3656527101993561,0.3341304063796997,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642717599868774,0.5340049862861633,0.5100054144859314,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823306560516357,0.5694451928138733,0.4005177319049835,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871719002723694,0.3985157310962677,0.3826156556606293,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969082117080688,0.1699829399585724,0.7937737107276917,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977376103401184,1.0,1.0,0.9556740522384644,1.0,-2.9068214893341064,1.343705415725708,1.563116192817688,0.6799885034561157,0.9362615346908568,0.9362615346908568,0.0,219.7972412109375,227.0,76537.1484375,0.0,2485.531005859375,1.0,278.1499938964844,282.9690246582031,300.3713684082031,305.3541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874766826629639,1.0,0.0,0.0,3.795923948287964,3.7959492206573486,9.614534519641893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.0947265625,0.0,1701.540283203125,1895.4371337890625,0.0,3286.60205078125,0.937995970249176,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651386857032776,0.3656527101993561,0.3341304063796997,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642717599868774,0.5340049862861633,0.5100054144859314,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823306560516357,0.5694451928138733,0.4005177319049835,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871719002723694,0.3985157310962677,0.3826156556606293,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969082117080688,0.1699829399585724,0.7937737107276917,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977376103401184,1.0,1.0,0.9556740522384644,1.0,-2.9068214893341064,1.343705415725708,1.563116192817688,0.6799885034561157,0.9362615346908568,0.9362615346908568,0.0,219.7972412109375,227.0,76537.1484375,0.0,2485.531005859375,1.0,278.1499938964844,282.9690246582031,300.3713684082031,305.3541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35985.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874766826629639,1.0,0.0,0.0,3.795923948287964,3.7959492206573486,9.614534519641893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.0947265625,0.0,1701.540283203125,1895.4371337890625,0.0,3286.60205078125,0.937995970249176,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762657880783081,0.3651648759841919,0.3338048458099365,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613461256027222,0.5331052541732788,0.5092790126800537,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813022375106812,0.5724462270736694,0.4026810824871063,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849248051643372,0.3985787034034729,0.3827920258045196,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263619422912,0.794516921043396,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599772572517395,1.0,1.0,0.9585134983062744,1.0,-2.909262657165528,1.3446847200393677,1.5645779371261597,0.6804006099700928,0.9374486207962036,0.9374486207962036,0.0,222.82081604003903,230.0,76585.3515625,0.0,2504.978271484375,1.0,278.1499938964844,282.9692687988281,300.372802734375,305.35699462890625,293.1499938964844,293.1499938964844,278.1499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872783184051514,1.0,0.0,0.0,3.798136949539185,3.798162460327149,9.62574972618313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.88671875,0.0,1703.903564453125,1895.4371337890625,0.0,3284.745361328125,0.9384700655937196,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.762657880783081,0.3651648759841919,0.3338048458099365,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613461256027222,0.5331052541732788,0.5092790126800537,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813022375106812,0.5724462270736694,0.4026810824871063,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849248051643372,0.3985787034034729,0.3827920258045196,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.595137894153595,0.1700263619422912,0.794516921043396,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599772572517395,1.0,1.0,0.9585134983062744,1.0,-2.909262657165528,1.3446847200393677,1.5645779371261597,0.6804006099700928,0.9374486207962036,0.9374486207962036,0.0,222.82081604003903,230.0,76585.3515625,0.0,2504.978271484375,1.0,278.1499938964844,282.9692687988281,300.372802734375,305.35699462890625,293.1499938964844,293.1499938964844,278.1499938964844,35948.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872783184051514,1.0,0.0,0.0,3.798136949539185,3.798162460327149,9.62574972618313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.88671875,0.0,1703.903564453125,1895.4371337890625,0.0,3284.745361328125,0.9384700655937196,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602356672286987,0.3646747171878814,0.333477258682251,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584873080253601,0.5321996808052063,0.5085469484329224,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803059458732605,0.5754327774047852,0.4048344790935516,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827233672142029,0.398634135723114,0.3829613327980041,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700691729784011,0.7952577471733093,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.601796567440033,1.0,1.0,0.9613797664642334,1.0,-2.911671161651612,1.3456487655639648,1.566022276878357,0.680814266204834,0.93887597322464,0.93887597322464,0.0,225.8434600830078,233.0,76652.4296875,0.0,2524.392333984375,1.0,278.1499938964844,282.9692077636719,300.3781433105469,305.3655090332031,293.1499938964844,293.1499938964844,278.1499938964844,35915.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870872855186462,1.0,0.0,0.0,3.8015408515930176,3.8015661239624015,9.643009661886026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.25390625,0.0,1707.735107421875,1895.4371337890625,0.0,3282.9580078125,0.9392136335372924,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602356672286987,0.3646747171878814,0.333477258682251,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584873080253601,0.5321996808052063,0.5085469484329224,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803059458732605,0.5754327774047852,0.4048344790935516,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827233672142029,0.398634135723114,0.3829613327980041,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933943390846252,0.1700691729784011,0.7952577471733093,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.601796567440033,1.0,1.0,0.9613797664642334,1.0,-2.911671161651612,1.3456487655639648,1.566022276878357,0.680814266204834,0.93887597322464,0.93887597322464,0.0,225.8434600830078,233.0,76652.4296875,0.0,2524.392333984375,1.0,278.1499938964844,282.9692077636719,300.3781433105469,305.3655090332031,293.1499938964844,293.1499938964844,278.1499938964844,35915.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870872855186462,1.0,0.0,0.0,3.8015408515930176,3.8015661239624015,9.643009661886026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.25390625,0.0,1707.735107421875,1895.4371337890625,0.0,3282.9580078125,0.9392136335372924,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694820404053,0.3641803860664367,0.3331460952758789,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556925654411316,0.531286358833313,0.5078076124191284,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793368339538574,0.578396737575531,0.4069726169109344,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805649638175964,0.3986789882183075,0.3831208050251007,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762351989746,0.1701103597879409,0.7959917783737183,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038073301315308,1.0,1.0,0.9642459750175476,1.0,-2.914029359817505,1.3465924263000488,1.5674368143081665,0.6812190413475037,0.9403173327445984,0.9403173327445984,0.0,228.86349487304688,236.0,76729.96875,0.0,2543.73095703125,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870121836662292,1.0,0.0,0.0,3.805727005004883,3.805752515792847,9.664258868724571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1044921875,0.0,1712.6148681640625,1895.4371337890625,0.0,3282.2548828125,0.940141260623932,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694820404053,0.3641803860664367,0.3331460952758789,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556925654411316,0.531286358833313,0.5078076124191284,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793368339538574,0.578396737575531,0.4069726169109344,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805649638175964,0.3986789882183075,0.3831208050251007,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916762351989746,0.1701103597879409,0.7959917783737183,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038073301315308,1.0,1.0,0.9642459750175476,1.0,-2.914029359817505,1.3465924263000488,1.5674368143081665,0.6812190413475037,0.9403173327445984,0.9403173327445984,0.0,228.86349487304688,236.0,76729.96875,0.0,2543.73095703125,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.3775329589844,293.1499938964844,293.1499938964844,278.1499938964844,35896.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870121836662292,1.0,0.0,0.0,3.805727005004883,3.805752515792847,9.664258868724571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.1044921875,0.0,1712.6148681640625,1895.4371337890625,0.0,3282.2548828125,0.940141260623932,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.756705641746521,0.3639324605464935,0.3329799473285675,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543174862861633,0.5308285355567932,0.5074368715286255,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788624405860901,0.579875648021698,0.408039391040802,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.77950119972229,0.3986996710300445,0.3831989467144012,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908254384994507,0.1701307147741317,0.7963581085205078,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048098206520081,1.0,1.0,0.9656791090965272,1.0,-2.9151997566223145,1.3470616340637207,1.5681380033493042,0.681420624256134,0.9410371780395508,0.9410371780395508,0.0,230.3753662109375,236.0,76770.1328125,0.0,2553.405517578125,1.0,278.1499938964844,282.9685363769531,300.3894958496094,305.38397216796875,293.1499938964844,293.1499938964844,278.1499938964844,35888.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869600296020508,1.0,0.0,0.0,3.807922601699829,3.807948112487793,9.67541268437344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.359375,0.0,1715.1986083984375,1895.4371337890625,0.0,3281.766845703125,0.9406293034553528,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555554509162903,0.3636837899684906,0.3328130543231964,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529580235481262,0.5303694009780884,0.5070648193359375,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783947825431824,0.58134925365448,0.4091026484966278,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784481644630432,0.3987181782722473,0.383275032043457,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899810791015625,0.1701507419347763,0.7967228889465332,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058094501495361,1.0,1.0,0.967107355594635,1.0,-2.9163599014282227,1.347527265548706,1.5688326358795166,0.6816208958625793,0.9417819380760192,0.9417819380760192,0.0,231.8864898681641,239.0,76812.46875,0.0,2563.064208984375,1.0,278.1499938964844,282.9682922363281,300.3938293457031,305.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35882.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869166374206543,1.0,0.0,0.0,3.81022834777832,3.8102540969848633,9.68713379734254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.1083984375,0.0,1717.926025390625,1895.4371337890625,0.0,3281.36083984375,0.9411433935165404,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536529302597046,0.3632644116878509,0.3325311243534088,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507084846496582,0.5295954942703247,0.5064371824264526,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776235580444336,0.5838137865066528,0.4108810424804687,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767028212547302,0.3987443745136261,0.3833981156349182,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885766744613647,0.1701837927103042,0.7973328232765198,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074820160865784,1.0,1.0,0.9695068001747132,1.0,-2.918285846710205,1.3483003377914429,1.5699853897094729,0.6819535493850708,0.9430782198905944,0.9430782198905944,0.0,234.4237365722656,239.0,76887.609375,0.0,2579.2568359375,1.0,278.1499938964844,282.9678039550781,300.40191650390625,305.4037170410156,293.1499938964844,293.1499938964844,278.1499938964844,35873.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868584632873535,1.0,0.0,0.0,3.814342498779297,3.8143680095672607,9.708064681035466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.7861328125,0.0,1722.8194580078125,1895.4371337890625,0.0,3280.81591796875,0.9420626759529114,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532945275306702,0.3631843626499176,0.3324773013591766,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502845764160156,0.5294477939605713,0.5063173770904541,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774785399436951,0.584281861782074,0.411218911409378,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.776373565196991,0.3987488448619842,0.3834211230278015,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588310956954956,0.1701900362968444,0.7974487543106079,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.6077998280525208,1.0,1.0,0.9699638485908508,1.0,-2.9186501502990723,1.3484467267990112,1.570203423500061,0.6820165514945984,0.9433283805847168,0.9433283805847168,0.0,234.90719604492188,242.0,76902.2578125,0.0,2582.340087890625,1.0,278.1499938964844,282.9677124023437,300.4035339355469,305.4062805175781,293.1499938964844,293.1499938964844,278.1499938964844,35871.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868453502655029,1.0,0.0,0.0,3.8151466846466064,3.815172433853149,9.712158544061822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8564453125,0.0,1723.7794189453125,1895.4371337890625,0.0,3280.693359375,0.9422425627708436,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510834336280823,0.3626831471920013,0.3321399688720703,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476685881614685,0.5285238027572632,0.5055675506591797,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765872716903687,0.587200939655304,0.4133256673812866,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743396759033203,0.3987738490104675,0.3835618793964386,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643786430359,0.1702287644147873,0.7981723546981812,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097812652587891,1.0,1.0,0.9728203415870668,1.0,-2.9209139347076416,1.3493572473526,1.5715566873550415,0.6824093461036682,0.9449374675750732,0.9449374675750732,0.0,237.9293212890625,230.0,76996.6875,0.0,2601.603515625,1.0,278.1499938964844,282.96710205078125,300.4140930175781,305.4228820800781,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886750340461731,1.0,0.0,0.0,3.820322275161743,3.820348024368286,9.73852820607135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7353515625,0.0,1729.9710693359375,1895.4371337890625,0.0,3279.80419921875,0.9434006810188292,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510834336280823,0.3626831471920013,0.3321399688720703,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476685881614685,0.5285238027572632,0.5055675506591797,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765872716903687,0.587200939655304,0.4133256673812866,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743396759033203,0.3987738490104675,0.3835618793964386,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866643786430359,0.1702287644147873,0.7981723546981812,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097812652587891,1.0,1.0,0.9728203415870668,1.0,-2.9209139347076416,1.3493572473526,1.5715566873550415,0.6824093461036682,0.9449374675750732,0.9449374675750732,0.0,237.9293212890625,230.0,76996.6875,0.0,2601.603515625,1.0,278.1499938964844,282.96710205078125,300.4140930175781,305.4228820800781,293.1499938964844,293.1499938964844,278.1499938964844,35862.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886750340461731,1.0,0.0,0.0,3.820322275161743,3.820348024368286,9.73852820607135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7353515625,0.0,1729.9710693359375,1895.4371337890625,0.0,3279.80419921875,0.9434006810188292,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531547546386719,0.3622046411037445,0.3315652012825012,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499277234077454,0.5276105999946594,0.5045605301856995,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810350894927979,0.5901246666908264,0.4152374565601349,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769623398780823,0.3988089859485626,0.3834440410137176,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888787508010864,0.1702863126993179,0.7976993918418884,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072759032249451,1.0,1.0,0.9756879806518556,1.0,-2.920603513717652,1.3490086793899536,1.5715948343276978,0.6821574568748474,0.9448132514953612,0.9448132514953612,0.0,234.20362854003903,218.0,77041.3125,0.0,2582.4638671875,1.0,278.1499938964844,282.965576171875,300.4253845214844,305.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865774273872375,1.0,0.0,0.0,3.823770761489868,3.823796510696411,9.756116696735262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3779296875,0.0,1734.57080078125,1895.4371337890625,0.0,3278.185791015625,0.9441965818405152,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531547546386719,0.3622046411037445,0.3315652012825012,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499277234077454,0.5276105999946594,0.5045605301856995,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810350894927979,0.5901246666908264,0.4152374565601349,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769623398780823,0.3988089859485626,0.3834440410137176,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888787508010864,0.1702863126993179,0.7976993918418884,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072759032249451,1.0,1.0,0.9756879806518556,1.0,-2.920603513717652,1.3490086793899536,1.5715948343276978,0.6821574568748474,0.9448132514953612,0.9448132514953612,0.0,234.20362854003903,218.0,77041.3125,0.0,2582.4638671875,1.0,278.1499938964844,282.965576171875,300.4253845214844,305.4381103515625,293.1499938964844,293.1499938964844,278.1499938964844,35916.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865774273872375,1.0,0.0,0.0,3.823770761489868,3.823796510696411,9.756116696735262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3779296875,0.0,1734.57080078125,1895.4371337890625,0.0,3278.185791015625,0.9441965818405152,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116821289062,0.3617914021015167,0.3309012353420257,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552165031433105,0.5267421007156372,0.5034403800964355,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888207077980042,0.5930830836296082,0.4170587062835693,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824775576591492,0.398887574672699,0.383212149143219,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661030769348,0.1704057902097702,0.7967631220817566,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027067303657532,1.0,1.0,0.9785556197166444,1.0,-2.919244766235352,1.3481594324111938,1.5710852146148682,0.68160480260849,0.944176435470581,0.944176435470581,0.0,226.66958618164065,206.0,77055.765625,0.0,2542.428466796875,1.0,278.1499938964844,282.96539306640625,300.4373474121094,305.45135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862508535385132,1.0,0.0,0.0,3.82455849647522,3.824584245681762,9.760136663317098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7392578125,0.0,1735.980712890625,1895.4371337890625,0.0,3275.129150390625,0.9444154500961304,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116821289062,0.3617914021015167,0.3309012353420257,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552165031433105,0.5267421007156372,0.5034403800964355,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888207077980042,0.5930830836296082,0.4170587062835693,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824775576591492,0.398887574672699,0.383212149143219,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934661030769348,0.1704057902097702,0.7967631220817566,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027067303657532,1.0,1.0,0.9785556197166444,1.0,-2.919244766235352,1.3481594324111938,1.5710852146148682,0.68160480260849,0.944176435470581,0.944176435470581,0.0,226.66958618164065,206.0,77055.765625,0.0,2542.428466796875,1.0,278.1499938964844,282.96539306640625,300.4373474121094,305.45135498046875,293.1499938964844,293.1499938964844,278.1499938964844,35974.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862508535385132,1.0,0.0,0.0,3.82455849647522,3.824584245681762,9.760136663317098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7392578125,0.0,1735.980712890625,1895.4371337890625,0.0,3275.129150390625,0.9444154500961304,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610310912132263,0.3616100251674652,0.3305610418319702,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586912751197815,0.5263277888298035,0.5028658509254456,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936149477958679,0.5945773124694824,0.4179553687572479,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860156297683716,0.3989454507827759,0.3830807507038116,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963730812072754,0.1704918295145034,0.7962561845779419,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.599932849407196,1.0,1.0,0.9799894690513612,1.0,-2.9184563159942627,1.3476835489273071,1.570772647857666,0.6812993288040161,0.9439613223075868,0.9439613223075868,0.0,222.06369018554688,206.0,77060.375,0.0,2518.048828125,1.0,278.1499938964844,282.9656982421875,300.4437255859375,305.4580383300781,293.1499938964844,293.1499938964844,278.1499938964844,35989.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860427141189575,1.0,0.0,0.0,3.824535608291626,3.824561357498169,9.760019565874245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.658203125,0.0,1736.071533203125,1895.4371337890625,0.0,3273.1806640625,0.9444223046302797,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645305395126343,0.3614413440227508,0.3302209973335266,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625916838645935,0.5259252190589905,0.5022898316383362,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988553285598755,0.5960782170295715,0.4188479781150818,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899415493011475,0.399012953042984,0.3829463124275207,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995639562606812,0.1705920398235321,0.7957555055618286,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969701409339905,1.0,1.0,0.9813743233680724,1.0,-2.9176645278930664,1.3472102880477903,1.5704543590545654,0.6809963583946228,0.9438281655311584,0.9438281655311584,0.0,217.14108276367188,194.0,77065.328125,0.0,2492.10107421875,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858171105384827,1.0,0.0,0.0,3.824444532394409,3.824470281600952,9.759554586707964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.7451171875,0.0,1736.0279541015625,1895.4371337890625,0.0,3271.068603515625,0.9444092512130736,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.772625744342804,0.361138254404068,0.3295473456382751,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716233372688293,0.525153398513794,0.5011425614356995,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109316468238832,0.5990973114967346,0.4206258654594421,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988752126693726,0.399174153804779,0.3826760351657867,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066918969154358,0.1708331108093261,0.7948130369186401,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906199812889099,1.0,1.0,0.9841439723968506,1.0,-2.916154146194458,1.3463023900985718,1.5698517560958862,0.6804123520851135,0.9438197612762452,0.9438197612762452,0.0,206.59890747070312,182.0,77079.6796875,0.0,2436.913818359375,1.0,278.1499938964844,282.9670715332031,300.4642639160156,305.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853394985198975,1.0,0.0,0.0,3.824382781982422,3.824408531188965,9.759239674167477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9853515625,0.0,1735.9700927734375,1895.4371337890625,0.0,3266.597412109375,0.9443995356559752,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.772625744342804,0.361138254404068,0.3295473456382751,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716233372688293,0.525153398513794,0.5011425614356995,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109316468238832,0.5990973114967346,0.4206258654594421,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988752126693726,0.399174153804779,0.3826760351657867,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066918969154358,0.1708331108093261,0.7948130369186401,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906199812889099,1.0,1.0,0.9841439723968506,1.0,-2.916154146194458,1.3463023900985718,1.5698517560958862,0.6804123520851135,0.9438197612762452,0.9438197612762452,0.0,206.59890747070312,182.0,77079.6796875,0.0,2436.913818359375,1.0,278.1499938964844,282.9670715332031,300.4642639160156,305.47979736328125,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853394985198975,1.0,0.0,0.0,3.824382781982422,3.824408531188965,9.759239674167477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12511.9853515625,0.0,1735.9700927734375,1895.4371337890625,0.0,3266.597412109375,0.9443995356559752,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985913276672,0.3608698546886444,0.3288857936859131,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822083473205566,0.5244146585464478,0.500006377696991,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257532358169556,0.6021296977996826,0.4223979413509369,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090507984161377,0.3993614614009857,0.382409930229187,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787239074707,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839084982872009,1.0,1.0,0.9869136810302734,1.0,-2.914789915084839,1.345469355583191,1.5693206787109375,0.6798707842826843,0.9440869092941284,0.9440869092941284,0.0,195.49839782714844,170.0,77102.0546875,0.0,2379.267822265625,1.0,278.1499938964844,282.968017578125,300.47900390625,305.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848548531532288,1.0,0.0,0.0,3.8247437477111816,3.8247694969177246,9.761082537806942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9326171875,0.0,1736.339599609375,1895.4371337890625,0.0,3262.059326171875,0.94447660446167,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985913276672,0.3608698546886444,0.3288857936859131,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822083473205566,0.5244146585464478,0.500006377696991,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257532358169556,0.6021296977996826,0.4223979413509369,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090507984161377,0.3993614614009857,0.382409930229187,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145787239074707,0.1711174100637436,0.7939691543579102,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839084982872009,1.0,1.0,0.9869136810302734,1.0,-2.914789915084839,1.345469355583191,1.5693206787109375,0.6798707842826843,0.9440869092941284,0.9440869092941284,0.0,195.49839782714844,170.0,77102.0546875,0.0,2379.267822265625,1.0,278.1499938964844,282.968017578125,300.47900390625,305.49591064453125,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848548531532288,1.0,0.0,0.0,3.8247437477111816,3.8247694969177246,9.761082537806942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12520.9326171875,0.0,1736.339599609375,1895.4371337890625,0.0,3262.059326171875,0.94447660446167,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930082082748413,0.3606311678886413,0.3282389640808105,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944236040115356,0.5237036347389221,0.4988837540149688,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425704479217528,0.6051670908927917,0.4241642653942108,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199551105499268,0.3995698392391205,0.3821510076522827,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229070425033569,0.1714404076337814,0.7932403683662415,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769457221031189,1.0,1.0,0.989637851715088,1.0,-2.913601875305176,1.3447281122207642,1.5688738822937012,0.6793826818466187,0.9445593357086182,0.9445593357086182,0.0,184.04042053222656,158.0,77133.34375,0.0,2320.208740234375,1.0,278.1499938964844,282.96881103515625,300.4943542480469,305.51336669921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843870759010315,1.0,0.0,0.0,3.825671672821045,3.825697422027588,9.765818731466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6728515625,0.0,1737.3685302734375,1895.4371337890625,0.0,3257.67919921875,0.9446777701377868,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930082082748413,0.3606311678886413,0.3282389640808105,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944236040115356,0.5237036347389221,0.4988837540149688,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425704479217528,0.6051670908927917,0.4241642653942108,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199551105499268,0.3995698392391205,0.3821510076522827,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229070425033569,0.1714404076337814,0.7932403683662415,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769457221031189,1.0,1.0,0.989637851715088,1.0,-2.913601875305176,1.3447281122207642,1.5688738822937012,0.6793826818466187,0.9445593357086182,0.9445593357086182,0.0,184.04042053222656,158.0,77133.34375,0.0,2320.208740234375,1.0,278.1499938964844,282.96881103515625,300.4943542480469,305.51336669921875,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843870759010315,1.0,0.0,0.0,3.825671672821045,3.825697422027588,9.765818731466425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.6728515625,0.0,1737.3685302734375,1895.4371337890625,0.0,3257.67919921875,0.9446777701377868,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053758144378662,0.3604137897491455,0.3276057839393616,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084999561309814,0.5230133533477783,0.4977745711803436,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603641629219056,0.6082027554512024,0.4259251058101654,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.831887423992157,0.3997935354709625,0.3819003105163574,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717917919158935,0.7926129698753357,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698297619819641,1.0,1.0,0.9923620223999025,1.0,-2.9125678539276123,1.3440651893615725,1.56850266456604,0.6789395213127136,0.9451557397842408,0.9451557397842408,0.0,172.4141845703125,146.0,77171.7578125,0.0,2260.6337890625,1.0,278.1499938964844,282.969482421875,300.5101318359375,305.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839360475540161,1.0,0.0,0.0,3.827069997787476,3.8270957469940186,9.77295940174372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.802734375,0.0,1738.9722900390625,1895.4371337890625,0.0,3253.455810546875,0.9449846744537354,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053758144378662,0.3604137897491455,0.3276057839393616,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9084999561309814,0.5230133533477783,0.4977745711803436,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603641629219056,0.6082027554512024,0.4259251058101654,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.831887423992157,0.3997935354709625,0.3819003105163574,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320095658302307,0.1717917919158935,0.7926129698753357,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698297619819641,1.0,1.0,0.9923620223999025,1.0,-2.9125678539276123,1.3440651893615725,1.56850266456604,0.6789395213127136,0.9451557397842408,0.9451557397842408,0.0,172.4141845703125,146.0,77171.7578125,0.0,2260.6337890625,1.0,278.1499938964844,282.969482421875,300.5101318359375,305.53173828125,293.1499938964844,293.1499938964844,278.1499938964844,35966.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839360475540161,1.0,0.0,0.0,3.827069997787476,3.8270957469940186,9.77295940174372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.802734375,0.0,1738.9722900390625,1895.4371337890625,0.0,3253.455810546875,0.9449846744537354,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119890093803406,0.360312283039093,0.3272940814495086,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168663024902344,0.5226762294769287,0.4972256422042846,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693540930747986,0.6097185015678406,0.4268028438091278,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.838465690612793,0.3999113440513611,0.3817787170410156,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.637041449546814,0.1719771474599838,0.7923355102539062,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662258863449097,1.0,1.0,0.9937241077423096,1.0,-2.9121105670928955,1.3437639474868774,1.568346619606018,0.6787353754043579,0.9454947113990784,0.9454947113990784,0.0,166.55494689941406,146.0,77193.5390625,0.0,2230.735107421875,1.0,278.1499938964844,282.9697570800781,300.51812744140625,305.5412292480469,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837191462516785,1.0,0.0,0.0,3.827935695648194,3.827961444854736,9.777380682862713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.3623046875,0.0,1739.9803466796875,1895.4371337890625,0.0,3251.424560546875,0.9451757669448853,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187462091445923,0.3602133393287658,0.3269846737384796,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260809421539308,0.5223420262336731,0.4966793358325958,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782368540763856,0.6112332940101624,0.4276799261569977,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455524444580078,0.4000313580036163,0.3816590905189514,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424794793128967,0.1721659898757934,0.7920736074447632,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626022815704346,0.9998806715011596,0.9998806715011596,0.9949792623519896,1.0,-2.911675214767456,1.3434752225875854,1.568199872970581,0.6785390973091125,0.945849597454071,0.945849597454071,0.0,160.6927947998047,134.0,77216.2890625,0.0,2200.872314453125,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.55084228515625,293.1499938964844,293.1499938964844,278.1499938964844,35955.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835040330886841,1.0,0.0,0.0,3.828864574432373,3.828890323638916,9.782125971469211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1142578125,0.0,1741.066650390625,1895.4371337890625,0.0,3249.40966796875,0.9453811645507812,1.0,0.0,3.0,1.0,0.0
