time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8319991827011108,0.3600399196147918,0.3264273405075073,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.944564938545227,0.5217359066009521,0.4956873059272766,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939534068107604,0.6142496466636658,0.4294222295284271,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601215481758118,0.4002574682235718,0.3814485669136047,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6537374258041382,0.1725280880928039,0.791677713394165,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437744140625,284.9503479003906,1.0,0.5557718276977539,0.9996610283851624,0.9996610283851624,0.9972888231277466,1.0,-2.9096603393554688,1.3423516750335691,1.56730854511261,0.6778723001480103,0.9456950426101683,0.9456950426101683,0.0,149.93988037109375,134.0,77232.0546875,0.0,2145.159912109375,1.0,278.1499938964844,282.97021484375,300.5409240722656,305.5672302246094,293.1499938964844,293.1499938964844,278.1499938964844,35971.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830718994140625,1.0,0.0,0.0,3.8294851779937744,3.829510927200317,9.785298971110024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.0263671875,0.0,1741.949462890625,1895.4371337890625,0.0,3245.362060546875,0.9455274939537048,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332251310348511,0.3600250482559204,0.3263793587684631,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462355375289916,0.521683394908905,0.4956015646457672,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952632188796996,0.6145206689834595,0.4295787215232849,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614932298660278,0.4002771973609924,0.3814306557178497,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548024415969849,0.1725599765777588,0.7916464805603027,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.24395751953125,284.9502868652344,1.0,0.5551717281341553,0.9996419548988342,0.9996419548988342,0.9974896311759948,1.0,-2.909437656402588,1.3422309160232544,1.5672067403793335,0.6778023838996887,0.9456501603126526,0.9456501603126526,0.0,149.0095672607422,122.0,77232.390625,0.0,2140.30224609375,1.0,278.1499938964844,282.97021484375,300.5422058105469,305.568603515625,293.1499938964844,293.1499938964844,278.1499938964844,35973.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830326199531555,1.0,0.0,0.0,3.8294951915740967,3.82952094078064,9.78534899331862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.53515625,0.0,1741.9803466796875,1895.4371337890625,0.0,3244.993896484375,0.9455307722091676,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463877439498901,0.359776496887207,0.3258365988731384,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631662368774414,0.5209588408470154,0.4945886731147766,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.619206964969635,0.4161762595176697,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763294219970703,0.4004614353179931,0.3812677264213562,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664323210716248,0.1729151159524917,0.7915853261947632,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468522310256958,0.9994032382965088,0.9994032382965088,1.0,1.0,-2.892982482910156,1.334010124206543,1.5589722394943235,0.6735459566116333,0.935535192489624,0.935535192489624,0.0,139.20655822753906,125.0,76954.9375,0.0,2062.760986328125,1.0,278.1499938964844,282.96405029296875,300.5569152832031,305.57427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823344707489014,1.0,0.0,0.0,3.820981025695801,3.821006774902344,9.741886515257647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6328125,0.0,1734.5257568359375,1895.4371337890625,0.0,3238.454345703125,0.9437358379364014,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8463877439498901,0.359776496887207,0.3258365988731384,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9631662368774414,0.5209588408470154,0.4945886731147766,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.619206964969635,0.4161762595176697,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763294219970703,0.4004614353179931,0.3812677264213562,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664323210716248,0.1729151159524917,0.7915853261947632,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.4917297363281,297.2513732910156,284.93817138671875,1.0,0.5468522310256958,0.9994032382965088,0.9994032382965088,1.0,1.0,-2.892982482910156,1.334010124206543,1.5589722394943235,0.6735459566116333,0.935535192489624,0.935535192489624,0.0,139.20655822753906,125.0,76954.9375,0.0,2062.760986328125,1.0,278.1499938964844,282.96405029296875,300.5569152832031,305.57427978515625,293.1499938964844,293.1499938964844,278.1499938964844,36342.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823344707489014,1.0,0.0,0.0,3.820981025695801,3.821006774902344,9.741886515257647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6328125,0.0,1734.5257568359375,1895.4371337890625,0.0,3238.454345703125,0.9437358379364014,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531444072723389,0.3595547974109649,0.3254563510417938,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709160923957824,0.5202216506004333,0.493716150522232,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266043186187744,0.4055491685867309,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8840582966804504,0.4006242752075195,0.3812441527843475,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727536916732788,0.1733061969280243,0.792443573474884,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.94091796875,1.0,0.5425010323524475,0.9968664646148682,0.9968664646148682,1.0,1.0,-2.879628419876098,1.3274385929107666,1.552189826965332,0.6697276830673218,0.9287777543067932,0.9287777543067932,0.0,134.41148376464844,128.0,76641.8125,0.0,2017.0809326171875,1.0,278.1499938964844,282.9725952148437,300.56915283203125,305.5619201660156,293.1499938964844,293.1499938964844,278.1499938964844,36542.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807258009910583,1.0,0.0,0.0,3.797815561294556,3.79784107208252,9.624119456930202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.416015625,0.0,1708.1470947265625,1895.4371337890625,0.0,3223.382080078125,0.9388079643249512,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8531444072723389,0.3595547974109649,0.3254563510417938,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9709160923957824,0.5202216506004333,0.493716150522232,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9990000128746032,0.6266043186187744,0.4055491685867309,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8840582966804504,0.4006242752075195,0.3812441527843475,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.6727536916732788,0.1733061969280243,0.792443573474884,284.94061279296875,284.95001220703125,304.2601318359375,297.5768737792969,300.5039978027344,297.2720031738281,284.94091796875,1.0,0.5425010323524475,0.9968664646148682,0.9968664646148682,1.0,1.0,-2.879628419876098,1.3274385929107666,1.552189826965332,0.6697276830673218,0.9287777543067932,0.9287777543067932,0.0,134.41148376464844,128.0,76641.8125,0.0,2017.0809326171875,1.0,278.1499938964844,282.9725952148437,300.56915283203125,305.5619201660156,293.1499938964844,293.1499938964844,278.1499938964844,36542.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807258009910583,1.0,0.0,0.0,3.797815561294556,3.79784107208252,9.624119456930202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.416015625,0.0,1708.1470947265625,1895.4371337890625,0.0,3223.382080078125,0.9388079643249512,1.0,0.0,3.0,1.0,0.0
17685180,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563951253890991,0.3594152927398681,0.3252469897270202,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742859601974488,0.5195634961128235,0.4930077195167541,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337984204292297,0.4005831480026245,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878834247589111,0.400837630033493,0.3813587427139282,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761729717254639,0.1737603396177292,0.794059693813324,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406290292739868,0.9943296909332277,0.9943296909332277,1.0,1.0,-2.87462854385376,1.3249104022979736,1.549718141555786,0.6682332158088684,0.930188775062561,0.930188775062561,0.0,132.25732421875,131.0,76563.6484375,0.0,1998.305908203125,1.0,278.1499938964844,282.9813537597656,300.5858459472656,305.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36271.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792821168899536,1.0,0.0,0.0,3.787231922149658,3.787257194519043,9.570553629600909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.2158203125,0.0,1693.3779296875,1895.4371337890625,0.0,3209.852294921875,0.9362672567367554,1.0,0.0,3.0,1.0,0.0
17685240,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8563951253890991,0.3594152927398681,0.3252469897270202,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9742859601974488,0.5195634961128235,0.4930077195167541,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9990000128746032,0.6337984204292297,0.4005831480026245,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8878834247589111,0.400837630033493,0.3813587427139282,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6761729717254639,0.1737603396177292,0.794059693813324,284.9479675292969,284.95001220703125,304.2646484375,297.5928955078125,300.5155334472656,297.2905578613281,284.9482421875,1.0,0.5406290292739868,0.9943296909332277,0.9943296909332277,1.0,1.0,-2.87462854385376,1.3249104022979736,1.549718141555786,0.6682332158088684,0.930188775062561,0.930188775062561,0.0,132.25732421875,131.0,76563.6484375,0.0,1998.305908203125,1.0,278.1499938964844,282.9813537597656,300.5858459472656,305.56939697265625,293.1499938964844,293.1499938964844,278.1499938964844,36271.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792821168899536,1.0,0.0,0.0,3.787231922149658,3.787257194519043,9.570553629600909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.2158203125,0.0,1693.3779296875,1895.4371337890625,0.0,3209.852294921875,0.9362672567367554,1.0,0.0,3.0,1.0,0.0
17685300,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8569828867912292,0.3593432903289795,0.3251713514328003,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9748013019561768,0.5192431807518005,0.4926918148994446,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9990000128746032,0.6370551586151123,0.3996508121490478,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8886637687683105,0.4009480476379394,0.381447970867157,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6770225763320923,0.1739911586046219,0.7950263023376465,284.95086669921875,284.95001220703125,304.26678466796875,297.6007995605469,300.5200500488281,297.2973327636719,284.9510803222656,1.0,0.5403961539268494,0.9930613040924072,0.9930613040924072,1.0,1.0,-2.874305486679077,1.3247039318084717,1.549601435661316,0.6680701971054077,0.932184636592865,0.932184636592865,0.0,131.87811279296875,131.0,76588.9375,0.0,1995.9185791015625,1.0,278.1499938964844,282.9840393066406,300.5950622558594,305.5790710449219,293.1499938964844,293.1499938964844,278.1499938964844,36123.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788042664527893,1.0,0.0,0.0,3.786506175994873,3.786531448364258,9.56688609221601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.197265625,0.0,1691.3685302734375,1895.4371337890625,0.0,3205.37353515625,0.9360079765319824,1.0,0.0,3.0,1.0,0.0
17685360,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.857046365737915,0.3592591285705566,0.3250983953475952,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9747498035430908,0.5189192891120911,0.4923864901065826,297.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9990000128746032,0.6400763988494873,0.3994707465171814,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8888795971870422,0.4010539352893829,0.3815464079380035,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6774330139160156,0.1742148548364639,0.7960286736488342,284.9530334472656,284.95001220703125,304.26885986328125,297.608642578125,300.523681640625,297.302490234375,284.95318603515625,1.0,0.5404906868934631,0.9918232560157776,0.9918232560157776,1.0,1.0,-2.874955654144287,1.324971318244934,1.5499844551086426,0.668170154094696,0.9344795346260072,0.9344795346260072,0.0,131.8309326171875,149.0,76643.21875,0.0,1996.7535400390625,1.0,278.1499938964844,282.985595703125,300.60430908203125,305.59112548828125,293.1499938964844,293.1499938964844,278.1499938964844,35995.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784812688827515,1.0,0.0,0.0,3.7880699634552,3.788095474243164,9.574790738042791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.1533203125,0.0,1692.235107421875,1895.4371337890625,0.0,3202.34619140625,0.9362707734107972,1.0,0.0,3.0,1.0,0.0
17685420,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490291833877563,0.3590921461582184,0.325125515460968,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.965337574481964,0.5183112621307373,0.4919859766960144,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442825794219971,0.4112488031387329,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804149627685547,0.4012980461120605,0.381948709487915,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758111000061,0.1746588945388794,0.7989123463630676,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466291904449463,0.9893470406532288,0.9893470406532288,1.0,1.0,-2.8925893306732178,1.3335039615631104,1.559085488319397,0.6724894046783447,0.9496669173240662,0.9496669173240662,0.0,137.16213989257812,152.0,77111.1015625,0.0,2052.101318359375,1.0,278.1499938964844,282.9922790527344,300.6240539550781,305.63299560546875,293.1499938964844,293.1499938964844,278.1499938964844,35438.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784562349319458,1.0,0.0,0.0,3.805896043777466,3.8059213161468506,9.665116067480994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.212890625,0.0,1709.2413330078125,1895.4371337890625,0.0,3202.111572265625,0.9399966597557068,1.0,0.0,3.0,1.0,0.0
17685480,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8490291833877563,0.3590921461582184,0.325125515460968,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.965337574481964,0.5183112621307373,0.4919859766960144,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.6442825794219971,0.4112488031387329,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8804149627685547,0.4012980461120605,0.381948709487915,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.6713758111000061,0.1746588945388794,0.7989123463630676,284.9663391113281,284.95001220703125,304.27264404296875,297.6240234375,300.5267639160156,297.3031921386719,284.9670104980469,1.0,0.5466291904449463,0.9893470406532288,0.9893470406532288,1.0,1.0,-2.8925893306732178,1.3335039615631104,1.559085488319397,0.6724894046783447,0.9496669173240662,0.9496669173240662,0.0,137.16213989257812,152.0,77111.1015625,0.0,2052.101318359375,1.0,278.1499938964844,282.9922790527344,300.6240539550781,305.63299560546875,293.1499938964844,293.1499938964844,278.1499938964844,35438.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784562349319458,1.0,0.0,0.0,3.805896043777466,3.8059213161468506,9.665116067480994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.212890625,0.0,1709.2413330078125,1895.4371337890625,0.0,3202.111572265625,0.9399966597557068,1.0,0.0,3.0,1.0,0.0
17685540,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421646952629089,0.3587814569473266,0.3250494003295898,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566333293914796,0.5176324248313904,0.4915447831153869,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461513638496399,0.4217548370361328,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.873198926448822,0.4014788269996643,0.3823102414608001,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689281463623,0.1749688684940338,0.8012857437133789,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514104962348938,0.9868708848953248,0.9868708848953248,1.0,1.0,-2.9078938961029053,1.3408207893371582,1.567073106765747,0.6765329837799072,0.9612929224967957,0.9612929224967957,0.0,142.0387725830078,155.0,77610.84375,0.0,2101.86669921875,1.0,278.1499938964844,282.98468017578125,300.6439514160156,305.68951416015625,293.1499938964844,293.1499938964844,278.1499938964844,35206.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795536756515503,1.0,0.0,0.0,3.837233781814575,3.837259292602539,9.824937023950042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.01953125,0.0,1745.3802490234375,1895.4371337890625,0.0,3212.3974609375,0.946787178516388,1.0,0.0,3.0,1.0,0.0
17685600,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8421646952629089,0.3587814569473266,0.3250494003295898,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9566333293914796,0.5176324248313904,0.4915447831153869,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6461513638496399,0.4217548370361328,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.873198926448822,0.4014788269996643,0.3823102414608001,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.6661689281463623,0.1749688684940338,0.8012857437133789,284.96636962890625,284.95001220703125,304.27587890625,297.638916015625,300.5220642089844,297.2904968261719,284.9662170410156,1.0,0.5514104962348938,0.9868708848953248,0.9868708848953248,1.0,1.0,-2.9078938961029053,1.3408207893371582,1.567073106765747,0.6765329837799072,0.9612929224967957,0.9612929224967957,0.0,142.0387725830078,155.0,77610.84375,0.0,2101.86669921875,1.0,278.1499938964844,282.98468017578125,300.6439514160156,305.68951416015625,293.1499938964844,293.1499938964844,278.1499938964844,35206.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795536756515503,1.0,0.0,0.0,3.837233781814575,3.837259292602539,9.824937023950042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.01953125,0.0,1745.3802490234375,1895.4371337890625,0.0,3212.3974609375,0.946787178516388,1.0,0.0,3.0,1.0,0.0
17685660,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363794684410095,0.3583293259143829,0.3248080015182495,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948897898197174,0.5168448686599731,0.4909720122814178,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474571824073792,0.4307774603366852,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672037124633789,0.4015697538852691,0.3825587034225464,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617668271064758,0.175146996974945,0.8029005527496338,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555551290512085,0.9837813377380372,0.9837813377380372,1.0,1.0,-2.920001983642578,1.3465698957443235,1.573432207107544,0.6796126961708069,0.968031644821167,0.968031644821167,0.0,146.27182006835938,158.0,78009.625,0.0,2143.45751953125,1.0,278.1499938964844,282.9762878417969,300.6590576171875,305.7333984375,293.1499938964844,293.1499938964844,278.1499938964844,35285.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807845711708069,1.0,0.0,0.0,3.863596677780152,3.8636226654052734,9.960400575437234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.3369140625,0.0,1778.381103515625,1895.4371337890625,0.0,3223.932861328125,0.9527711868286132,1.0,0.0,3.0,1.0,0.0
17685720,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363794684410095,0.3583293259143829,0.3248080015182495,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948897898197174,0.5168448686599731,0.4909720122814178,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474571824073792,0.4307774603366852,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8672037124633789,0.4015697538852691,0.3825587034225464,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617668271064758,0.175146996974945,0.8029005527496338,284.962646484375,284.95001220703125,304.2784118652344,297.6532287597656,300.51593017578125,297.2760925292969,284.9625244140625,1.0,0.555551290512085,0.9837813377380372,0.9837813377380372,1.0,1.0,-2.920001983642578,1.3465698957443235,1.573432207107544,0.6796126961708069,0.968031644821167,0.968031644821167,0.0,146.27182006835938,158.0,78009.625,0.0,2143.45751953125,1.0,278.1499938964844,282.9762878417969,300.6590576171875,305.7333984375,293.1499938964844,293.1499938964844,278.1499938964844,35285.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807845711708069,1.0,0.0,0.0,3.863596677780152,3.8636226654052734,9.960400575437234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.3369140625,0.0,1778.381103515625,1895.4371337890625,0.0,3223.932861328125,0.9527711868286132,1.0,0.0,3.0,1.0,0.0
17685780,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312087059020996,0.3578274548053741,0.3245004713535309,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417141675949096,0.5160169005393982,0.4903411567211151,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485329270362854,0.4390134513378143,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619081377983093,0.4016249477863312,0.3827554881572723,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373312950134,0.1752628833055496,0.8041402101516724,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621765136719,284.9597473144531,1.0,0.5592755675315857,0.9806917309761048,0.9806917309761048,1.0,1.0,-2.9305014610290527,1.3515310287475586,1.5789705514907837,0.682258665561676,0.9732511043548584,0.9732511043548584,0.0,150.18592834472656,161.0,78351.4609375,0.0,2181.00146484375,1.0,278.1499938964844,282.9695739746094,300.6722106933594,305.77069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35390.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818556070327759,1.0,0.0,0.0,3.88581919670105,3.88584566116333,1.0075311820401112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.1328125,0.0,1806.8388671875,1895.4371337890625,0.0,3233.96826171875,0.957844376564026,1.0,0.0,3.0,1.0,0.0
17685840,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8312087059020996,0.3578274548053741,0.3245004713535309,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9417141675949096,0.5160169005393982,0.4903411567211151,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485329270362854,0.4390134513378143,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8619081377983093,0.4016249477863312,0.3827554881572723,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.6578373312950134,0.1752628833055496,0.8041402101516724,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5096130371094,297.2621765136719,284.9597473144531,1.0,0.5592755675315857,0.9806917309761048,0.9806917309761048,1.0,1.0,-2.9305014610290527,1.3515310287475586,1.5789705514907837,0.682258665561676,0.9732511043548584,0.9732511043548584,0.0,150.18592834472656,161.0,78351.4609375,0.0,2181.00146484375,1.0,278.1499938964844,282.9695739746094,300.6722106933594,305.77069091796875,293.1499938964844,293.1499938964844,278.1499938964844,35390.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818556070327759,1.0,0.0,0.0,3.88581919670105,3.88584566116333,1.0075311820401112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12809.1328125,0.0,1806.8388671875,1895.4371337890625,0.0,3233.96826171875,0.957844376564026,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288167715072632,0.3575664460659027,0.324332058429718,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383258819580078,0.515595555305481,0.4900131821632385,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489982008934021,0.4428736865520477,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594863414764404,0.4016455411911011,0.3828420042991638,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.6560305953025818,0.1753063350915908,0.8046656250953674,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.5064392089844,297.2555847167969,284.9588317871094,1.0,0.5610095262527466,0.9791469573974608,0.9791469573974608,1.0,1.0,-2.9352807998657227,1.3537811040878296,1.581499695777893,0.6834545135498047,0.9755931496620178,0.9755931496620178,0.0,152.0384063720703,161.0,78504.796875,0.0,2198.529296875,1.0,278.1499938964844,282.9669189453125,300.6783447265625,305.7875061035156,293.1499938964844,293.1499938964844,278.1499938964844,35436.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823203444480896,1.0,0.0,0.0,3.895516872406006,3.895543098449707,1.0125662583959638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.38671875,0.0,1819.3604736328125,1895.4371337890625,0.0,3238.322265625,0.9600613713264464,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265215158462524,0.3573017418384552,0.3241580724716186,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350488781929016,0.5151718854904175,0.4896807670593261,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494224667549133,0.4466061294078827,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571820259094238,0.4016636908054352,0.3829240798950195,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.6543087959289551,0.1753445267677307,0.80515456199646,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.50323486328125,297.2491760253906,284.9581604003906,1.0,0.5626834034919739,0.9775617718696594,0.9775617718696594,1.0,1.0,-2.939844846725464,1.3559235334396362,1.5839214324951172,0.6845904588699341,0.9778629541397096,0.9778629541397096,0.0,153.84156799316406,164.0,78650.046875,0.0,2215.489013671875,1.0,278.1499938964844,282.9646301269531,300.68426513671875,305.80352783203125,293.1499938964844,293.1499938964844,278.1499938964844,35477.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827515244483948,1.0,0.0,0.0,3.9045584201812735,3.904584884643554,1.0172720976697749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12866.2119140625,0.0,1831.067626953125,1895.4371337890625,0.0,3242.361083984375,0.962127923965454,1.0,0.0,3.0,1.0,0.0
17686020,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221009373664856,0.3567603826522827,0.323797196149826,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287126660346984,0.5143173336982727,0.4890068173408508,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501630544662476,0.4534295201301574,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528031706809998,0.4016908407211303,0.3830777108669281,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510319113731384,0.1754083484411239,0.8060574531555176,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658471584320068,0.9743914008140564,0.9743914008140564,1.0,1.0,-2.9480180740356445,1.3597384691238403,1.5882796049118042,0.6866119503974915,0.982003092765808,0.982003092765808,0.0,157.3607635498047,167.0,78911.5546875,0.0,2247.483642578125,1.0,278.1499938964844,282.960693359375,300.69549560546875,305.8330383300781,293.1499938964844,293.1499938964844,278.1499938964844,35548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835146427154541,1.0,0.0,0.0,3.920705318450928,3.920732021331787,1.0257031135552095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.73828125,0.0,1852.0831298828125,1895.4371337890625,0.0,3249.5087890625,0.9658161401748656,1.0,0.0,3.0,1.0,0.0
17686080,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8221009373664856,0.3567603826522827,0.323797196149826,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9287126660346984,0.5143173336982727,0.4890068173408508,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.6501630544662476,0.4534295201301574,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8528031706809998,0.4016908407211303,0.3830777108669281,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.6510319113731384,0.1754083484411239,0.8060574531555176,284.95709228515625,284.95001220703125,304.2807312011719,297.6914978027344,300.49676513671875,297.2370300292969,284.9570617675781,1.0,0.5658471584320068,0.9743914008140564,0.9743914008140564,1.0,1.0,-2.9480180740356445,1.3597384691238403,1.5882796049118042,0.6866119503974915,0.982003092765808,0.982003092765808,0.0,157.3607635498047,167.0,78911.5546875,0.0,2247.483642578125,1.0,278.1499938964844,282.960693359375,300.69549560546875,305.8330383300781,293.1499938964844,293.1499938964844,278.1499938964844,35548.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835146427154541,1.0,0.0,0.0,3.920705318450928,3.920732021331787,1.0257031135552095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.73828125,0.0,1852.0831298828125,1895.4371337890625,0.0,3249.5087890625,0.9658161401748656,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170343637466431,0.3561850190162658,0.3234345912933349,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215306043624878,0.5134280323982239,0.4883325695991516,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965235590934752,0.6513459086418152,0.455671489238739,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478218913078308,0.4016794562339782,0.3832277357578277,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472920179367065,0.1754475086927414,0.8069777488708496,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685427784919739,0.9712209701538086,0.9712209701538086,1.0,1.0,-2.950820207595825,1.3609223365783691,1.5898979902267456,0.6872700452804565,0.9823505878448486,0.9823505878448486,0.0,161.29312133789062,170.0,79048.359375,0.0,2272.145263671875,1.0,278.1499938964844,282.955810546875,300.70526123046875,305.85479736328125,293.1499938964844,293.1499938964844,278.1499938964844,35696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840662240982056,1.0,0.0,0.0,3.93156623840332,3.93159294128418,1.0313937082173652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.0009765625,0.0,1867.12158203125,1895.4371337890625,0.0,3254.6748046875,0.9683402180671692,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8170343637466431,0.3561850190162658,0.3234345912933349,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9215306043624878,0.5134280323982239,0.4883325695991516,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9965235590934752,0.6513459086418152,0.455671489238739,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8478218913078308,0.4016794562339782,0.3832277357578277,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6472920179367065,0.1754475086927414,0.8069777488708496,284.9531555175781,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279052734375,284.9529724121094,1.0,0.5685427784919739,0.9712209701538086,0.9712209701538086,1.0,1.0,-2.950820207595825,1.3609223365783691,1.5898979902267456,0.6872700452804565,0.9823505878448486,0.9823505878448486,0.0,161.29312133789062,170.0,79048.359375,0.0,2272.145263671875,1.0,278.1499938964844,282.955810546875,300.70526123046875,305.85479736328125,293.1499938964844,293.1499938964844,278.1499938964844,35696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840662240982056,1.0,0.0,0.0,3.93156623840332,3.93159294128418,1.0313937082173652e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12945.0009765625,0.0,1867.12158203125,1895.4371337890625,0.0,3254.6748046875,0.9683402180671692,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122699856758118,0.3556023240089416,0.3230509161949157,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149876832962036,0.5125220417976379,0.4876294136047363,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.992918848991394,0.653056800365448,0.4568769633769989,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432958722114563,0.4016424119472503,0.3833416402339935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439123749732971,0.1754843294620514,0.8078226447105408,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709145069122314,0.968183696269989,0.968183696269989,1.0,1.0,-2.9521117210388184,1.3613888025283811,1.590722918510437,0.687465250492096,0.9815419912338256,0.9815419912338256,0.0,164.98635864257812,173.0,79122.265625,0.0,2293.023681640625,1.0,278.1499938964844,282.9535217285156,300.7135925292969,305.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,35836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843269348144531,1.0,0.0,0.0,3.93691611289978,3.93694281578064,1.0342024552301154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.5947265625,0.0,1875.0953369140625,1895.4371337890625,0.0,3257.1162109375,0.9696395993232728,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8122699856758118,0.3556023240089416,0.3230509161949157,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9149876832962036,0.5125220417976379,0.4876294136047363,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.992918848991394,0.653056800365448,0.4568769633769989,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8432958722114563,0.4016424119472503,0.3833416402339935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6439123749732971,0.1754843294620514,0.8078226447105408,284.95068359375,284.95001220703125,304.27655029296875,297.7120361328125,300.4864501953125,297.2222900390625,284.9506530761719,1.0,0.5709145069122314,0.968183696269989,0.968183696269989,1.0,1.0,-2.9521117210388184,1.3613888025283811,1.590722918510437,0.687465250492096,0.9815419912338256,0.9815419912338256,0.0,164.98635864257812,173.0,79122.265625,0.0,2293.023681640625,1.0,278.1499938964844,282.9535217285156,300.7135925292969,305.8692932128906,293.1499938964844,293.1499938964844,278.1499938964844,35836.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843269348144531,1.0,0.0,0.0,3.93691611289978,3.93694281578064,1.0342024552301154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.5947265625,0.0,1875.0953369140625,1895.4371337890625,0.0,3257.1162109375,0.9696395993232728,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079166412353516,0.3550322949886322,0.3226639926433563,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093173742294312,0.5116220712661743,0.4869155883789062,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897600412368774,0.6549245119094849,0.4582400918006897,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393394947052002,0.4016017913818359,0.3834355175495147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409888863563538,0.1755337864160537,0.8086545467376709,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731194019317627,0.9651463627815248,0.9651463627815248,1.0,1.0,-2.9535398483276367,1.361917495727539,1.591622233390808,0.6876958012580872,0.9816222190856934,0.9816222190856934,0.0,168.37411499023438,176.0,79185.578125,0.0,2312.621826171875,1.0,278.1499938964844,282.9532165527344,300.7212219238281,305.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35897.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844322562217712,1.0,0.0,0.0,3.940238475799561,3.940265417098999,1.0359487987443572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.5078125,0.0,1879.8533935546875,1895.4371337890625,0.0,3258.102294921875,0.970435619354248,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8079166412353516,0.3550322949886322,0.3226639926433563,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9093173742294312,0.5116220712661743,0.4869155883789062,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9897600412368774,0.6549245119094849,0.4582400918006897,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8393394947052002,0.4016017913818359,0.3834355175495147,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6409888863563538,0.1755337864160537,0.8086545467376709,284.95037841796875,284.95001220703125,304.2723999023437,297.7204895019531,300.4820251464844,297.2182006835937,284.95037841796875,1.0,0.5731194019317627,0.9651463627815248,0.9651463627815248,1.0,1.0,-2.9535398483276367,1.361917495727539,1.591622233390808,0.6876958012580872,0.9816222190856934,0.9816222190856934,0.0,168.37411499023438,176.0,79185.578125,0.0,2312.621826171875,1.0,278.1499938964844,282.9532165527344,300.7212219238281,305.88153076171875,293.1499938964844,293.1499938964844,278.1499938964844,35897.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844322562217712,1.0,0.0,0.0,3.940238475799561,3.940265417098999,1.0359487987443572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.5078125,0.0,1879.8533935546875,1895.4371337890625,0.0,3258.102294921875,0.970435619354248,1.0,0.0,3.0,1.0,0.0
17686500,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8058175444602966,0.3547495305538177,0.3224705755710602,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.906727135181427,0.5111737251281738,0.48655766248703,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.988269865512848,0.6558708548545837,0.4589370787143707,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8374986052513123,0.4015811383724212,0.3834792375564575,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6396387219429016,0.1755623072385788,0.8090758323669434,284.95050048828125,284.95001220703125,304.26971435546875,297.7242126464844,300.4797058105469,297.2164001464844,284.95050048828125,1.0,0.5741838216781616,0.9636276960372924,0.9636276960372924,1.0,1.0,-2.954273700714112,1.3621898889541626,1.5920839309692385,0.6878162622451782,0.9818554520606996,0.9818554520606996,0.0,170.00242614746094,176.0,79215.15625,0.0,2322.133056640625,1.0,278.1499938964844,282.95330810546875,300.7247619628906,305.8872375488281,293.1499938964844,293.1499938964844,278.1499938964844,35911.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884469211101532,1.0,0.0,0.0,3.9416253566741934,3.941652297973633,1.036678213495179e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.0751953125,0.0,1881.7529296875,1895.4371337890625,0.0,3258.4482421875,0.97076016664505,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037606477737427,0.3544661402702331,0.3222761154174804,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042800068855286,0.5107249617576599,0.4861985743045807,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868175983428956,0.6568121910095215,0.4596328139305115,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357269763946533,0.4015593528747558,0.3835209012031555,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6383453607559204,0.1755925267934799,0.8095005750656128,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147521972656,284.9506225585937,1.0,0.5752288699150085,0.9621594548225404,0.9621594548225404,1.0,1.0,-2.955005407333374,1.3624624013900757,1.5925430059432983,0.6879389882087708,0.982152819633484,0.982152819633484,0.0,171.60018920898438,179.0,79243.25,0.0,2331.49072265625,1.0,278.1499938964844,282.95343017578125,300.7279968261719,305.8925476074219,293.1499938964844,293.1499938964844,278.1499938964844,35920.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845019340515137,1.0,0.0,0.0,3.942922115325928,3.942949056625366,1.0373604482083465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.2958984375,0.0,1883.4918212890625,1895.4371337890625,0.0,3258.755126953125,0.9710598587989808,1.0,0.0,3.0,1.0,0.0
