time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997931838035583,0.353893518447876,0.3218810558319092,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997072577476501,0.5098229646682739,0.4854750633239746,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839823842048644,0.6586663126945496,0.461007297039032,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.83234041929245,0.4015108048915863,0.3835978507995605,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358881592750549,0.1756553053855896,0.8103538155555725,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772749185562134,0.9592230319976808,0.9592230319976808,1.0,1.0,-2.95643162727356,1.3629863262176514,1.5934453010559082,0.6881750822067261,0.982802152633667,0.982802152633667,0.0,174.7355194091797,182.0,79294.765625,0.0,2349.84912109375,1.0,278.1499938964844,282.9536437988281,300.73345947265625,305.9018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845751881599426,1.0,0.0,0.0,3.945311069488525,3.945338010787964,1.0386178246335476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.576171875,0.0,1886.646484375,1895.4371337890625,0.0,3259.44091796875,0.9716065526008606,1.0,0.0,3.0,1.0,0.0
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997931838035583,0.353893518447876,0.3218810558319092,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997072577476501,0.5098229646682739,0.4854750633239746,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839823842048644,0.6586663126945496,0.461007297039032,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.83234041929245,0.4015108048915863,0.3835978507995605,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6358881592750549,0.1756553053855896,0.8103538155555725,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772749185562134,0.9592230319976808,0.9592230319976808,1.0,1.0,-2.95643162727356,1.3629863262176514,1.5934453010559082,0.6881750822067261,0.982802152633667,0.982802152633667,0.0,174.7355194091797,182.0,79294.765625,0.0,2349.84912109375,1.0,278.1499938964844,282.9536437988281,300.73345947265625,305.9018859863281,293.1499938964844,293.1499938964844,278.1499938964844,35930.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845751881599426,1.0,0.0,0.0,3.945311069488525,3.945338010787964,1.0386178246335476e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.576171875,0.0,1886.646484375,1895.4371337890625,0.0,3259.44091796875,0.9716065526008606,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959616780281067,0.3533124327659607,0.3214781284332275,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895312488079071,0.5089145302772522,0.4847449064254761,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811866879463196,0.6604850888252258,0.4623585641384125,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290964365005493,0.4014562666416168,0.3836682438850403,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335495114326477,0.1757181584835052,0.8112045526504517,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792877674102783,0.956286609172821,0.956286609172821,1.0,1.0,-2.95780086517334,1.363478183746338,1.5943225622177124,0.6883946061134338,0.9833783507347108,0.9833783507347108,0.0,177.83648681640625,185.0,79340.2734375,0.0,2367.94970703125,1.0,278.1499938964844,282.95379638671875,300.73779296875,305.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88470458984375,1.0,0.0,0.0,3.9474618434906006,3.947489023208618,1.0397506002846058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.369140625,0.0,1889.4857177734373,1895.4371337890625,0.0,3260.652587890625,0.9720973372459412,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959616780281067,0.3533124327659607,0.3214781284332275,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895312488079071,0.5089145302772522,0.4847449064254761,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811866879463196,0.6604850888252258,0.4623585641384125,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290964365005493,0.4014562666416168,0.3836682438850403,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335495114326477,0.1757181584835052,0.8112045526504517,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792877674102783,0.956286609172821,0.956286609172821,1.0,1.0,-2.95780086517334,1.363478183746338,1.5943225622177124,0.6883946061134338,0.9833783507347108,0.9833783507347108,0.0,177.83648681640625,185.0,79340.2734375,0.0,2367.94970703125,1.0,278.1499938964844,282.95379638671875,300.73779296875,305.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,35939.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88470458984375,1.0,0.0,0.0,3.9474618434906006,3.947489023208618,1.0397506002846058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.369140625,0.0,1889.4857177734373,1895.4371337890625,0.0,3260.652587890625,0.9720973372459412,1.0,0.0,3.0,1.0,0.0
17686860,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.791847288608551,0.3524859845638275,0.3209181129932403,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906489014625549,0.5077531933784485,0.4838453829288482,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780433177947998,0.662025511264801,0.4635666906833648,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255968689918518,0.4011462032794952,0.383567065000534,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.630895733833313,0.1755049675703048,0.8111774325370789,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811554789543152,0.9533504247665404,0.9533504247665404,1.0,1.0,-2.957346677780152,1.3630778789520264,1.594268798828125,0.6881370544433594,0.982293963432312,0.982293963432312,0.0,181.09751892089844,188.0,79335.5078125,0.0,2383.58056640625,1.0,278.1499938964844,282.95330810546875,300.7408752441406,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,35987.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847389221191406,1.0,0.0,0.0,3.94766616821289,3.947693109512329,1.0398581480330904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7890625,0.0,1890.1380615234373,1895.4371337890625,0.0,3260.973876953125,0.9721645712852478,1.0,0.0,3.0,1.0,0.0
17686920,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.791847288608551,0.3524859845638275,0.3209181129932403,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8906489014625549,0.5077531933784485,0.4838453829288482,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780433177947998,0.662025511264801,0.4635666906833648,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8255968689918518,0.4011462032794952,0.383567065000534,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.630895733833313,0.1755049675703048,0.8111774325370789,284.9494323730469,284.95001220703125,304.2400207519531,297.7406311035156,300.4578857421875,297.2035217285156,284.9493713378906,1.0,0.5811554789543152,0.9533504247665404,0.9533504247665404,1.0,1.0,-2.957346677780152,1.3630778789520264,1.594268798828125,0.6881370544433594,0.982293963432312,0.982293963432312,0.0,181.09751892089844,188.0,79335.5078125,0.0,2383.58056640625,1.0,278.1499938964844,282.95330810546875,300.7408752441406,305.913818359375,293.1499938964844,293.1499938964844,278.1499938964844,35987.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847389221191406,1.0,0.0,0.0,3.94766616821289,3.947693109512329,1.0398581480330904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.7890625,0.0,1890.1380615234373,1895.4371337890625,0.0,3260.973876953125,0.9721645712852478,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875072360038757,0.3514840304851532,0.3201988935470581,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857776522636414,0.5064020156860352,0.4827672243118286,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745864868164062,0.6633539199829102,0.4646278619766235,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218740224838257,0.4006442427635193,0.3832847774028778,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627934992313385,0.1750665009021759,0.8101539611816406,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828383564949036,0.95041424036026,0.95041424036026,1.0,1.0,-2.9548940658569336,1.3617098331451416,1.593184232711792,0.6873137950897217,0.979475438594818,0.979475438594818,0.0,184.4761657714844,191.0,79273.7109375,0.0,2396.184326171875,1.0,278.1499938964844,282.9530334472656,300.74365234375,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884578287601471,1.0,0.0,0.0,3.944772481918335,3.944799423217773,1.03833428966027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.65234375,0.0,1887.0887451171875,1895.4371337890625,0.0,3259.4697265625,0.9715551137924194,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7875072360038757,0.3514840304851532,0.3201988935470581,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857776522636414,0.5064020156860352,0.4827672243118286,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745864868164062,0.6633539199829102,0.4646278619766235,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8218740224838257,0.4006442427635193,0.3832847774028778,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.627934992313385,0.1750665009021759,0.8101539611816406,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493408203125,297.1969909667969,284.9471740722656,1.0,0.5828383564949036,0.95041424036026,0.95041424036026,1.0,1.0,-2.9548940658569336,1.3617098331451416,1.593184232711792,0.6873137950897217,0.979475438594818,0.979475438594818,0.0,184.4761657714844,191.0,79273.7109375,0.0,2396.184326171875,1.0,278.1499938964844,282.9530334472656,300.74365234375,305.91375732421875,293.1499938964844,293.1499938964844,278.1499938964844,36071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884578287601471,1.0,0.0,0.0,3.944772481918335,3.944799423217773,1.03833428966027e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.65234375,0.0,1887.0887451171875,1895.4371337890625,0.0,3259.4697265625,0.9715551137924194,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7852923274040222,0.3509272933006286,0.3197845816612243,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833062648773193,0.5056637525558472,0.4821645021438598,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.9727737903594972,0.6639447212219238,0.465104341506958,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199573159217834,0.4003303647041321,0.3830794095993042,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263610124588013,0.1747691333293914,0.8092689514160156,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.1933288574219,284.94610595703125,1.0,0.5835983157157898,0.948946177959442,0.948946177959442,1.0,1.0,-2.952934741973877,1.3606714010238647,1.5922633409500122,0.686692476272583,0.9775049090385436,0.9775049090385436,0.0,186.1822662353516,191.0,79220.0859375,0.0,2401.235595703125,1.0,278.1499938964844,282.95330810546875,300.7450561523437,305.912109375,293.1499938964844,293.1499938964844,278.1499938964844,36119.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844103217124939,1.0,0.0,0.0,3.941860914230346,3.941887855529785,1.0368021321482956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.4384765625,0.0,1883.73388671875,1895.4371337890625,0.0,3257.897216796875,0.9709264039993286,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830801606178284,0.3503444790840149,0.3193442821502685,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8808445930480957,0.5048950910568237,0.4815304279327392,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9709351062774658,0.6644967198371887,0.4655523598194122,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8180291652679443,0.3999862372875213,0.3828426599502563,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6247522830963135,0.1744327843189239,0.8081931471824646,284.9452819824219,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451904296875,1.0,0.5843096971511841,0.947548508644104,0.947548508644104,1.0,1.0,-2.9506049156188965,1.3594582080841064,1.5911468267440796,0.6859667897224426,0.975315511226654,0.975315511226654,0.0,187.883041381836,194.0,79154.3984375,0.0,2405.58251953125,1.0,278.1499938964844,282.9538879394531,300.7464904785156,305.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,36166.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841882348060608,1.0,0.0,0.0,3.938077449798584,3.9381043910980233,1.0348128398618428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.0703125,0.0,1879.2537841796875,1895.4371337890625,0.0,3255.817626953125,0.970101237297058,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787060141563416,0.3491169512271881,0.3184027373790741,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759927749633789,0.5032844543457031,0.4801872670650482,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672213196754456,0.6655024290084839,0.4663763344287872,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141640424728394,0.3992261588573456,0.3822950422763824,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214639544487,0.1736664623022079,0.8055838346481323,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856044292449951,0.9447531700134276,0.9447531700134276,1.0,1.0,-2.9450552463531494,1.3566017150878906,1.5884534120559692,0.6842570304870605,0.9705389142036438,0.9705389142036438,0.0,191.2512359619141,197.0,78993.4375,0.0,2412.4736328125,1.0,278.1499938964844,282.9559631347656,300.7495422363281,305.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36250.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836025595664978,1.0,0.0,0.0,3.928314685821533,3.928341627120972,1.029688405651541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.1328125,0.0,1867.427001953125,1895.4371337890625,0.0,3250.332275390625,0.9679506421089172,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787060141563416,0.3491169512271881,0.3184027373790741,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8759927749633789,0.5032844543457031,0.4801872670650482,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9672213196754456,0.6655024290084839,0.4663763344287872,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.8141640424728394,0.3992261588573456,0.3822950422763824,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214639544487,0.1736664623022079,0.8055838346481323,284.94390869140625,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856044292449951,0.9447531700134276,0.9447531700134276,1.0,1.0,-2.9450552463531494,1.3566017150878906,1.5884534120559692,0.6842570304870605,0.9705389142036438,0.9705389142036438,0.0,191.2512359619141,197.0,78993.4375,0.0,2412.4736328125,1.0,278.1499938964844,282.9559631347656,300.7495422363281,305.90264892578125,293.1499938964844,293.1499938964844,278.1499938964844,36250.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836025595664978,1.0,0.0,0.0,3.928314685821533,3.928341627120972,1.029688405651541e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.1328125,0.0,1867.427001953125,1895.4371337890625,0.0,3250.332275390625,0.9679506421089172,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744251489639282,0.3478168249130249,0.31739142537117,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712620139122009,0.501586377620697,0.4787565171718597,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634864330291748,0.6663810610771179,0.4671091437339782,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102872967720032,0.3983818292617798,0.3816623389720917,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180874109268188,0.1727930605411529,0.8024560809135437,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867429375648499,0.9419578313827516,0.9419578313827516,1.0,1.0,-2.93848204612732,1.3532506227493286,1.5852314233779907,0.6822470426559448,0.9654726386070251,0.9654726386070251,0.0,194.5629119873047,200.0,78799.109375,0.0,2417.1962890625,1.0,278.1499938964844,282.9590759277344,300.7528076171875,305.8935852050781,293.1499938964844,293.1499938964844,278.1499938964844,36314.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828521370887756,1.0,0.0,0.0,3.916079521179199,3.9161062240600586,1.0232843123958446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.41796875,0.0,1852.3609619140625,1895.4371337890625,0.0,3243.3037109375,0.9652339220046996,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744251489639282,0.3478168249130249,0.31739142537117,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712620139122009,0.501586377620697,0.4787565171718597,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634864330291748,0.6663810610771179,0.4671091437339782,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102872967720032,0.3983818292617798,0.3816623389720917,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180874109268188,0.1727930605411529,0.8024560809135437,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867429375648499,0.9419578313827516,0.9419578313827516,1.0,1.0,-2.93848204612732,1.3532506227493286,1.5852314233779907,0.6822470426559448,0.9654726386070251,0.9654726386070251,0.0,194.5629119873047,200.0,78799.109375,0.0,2417.1962890625,1.0,278.1499938964844,282.9590759277344,300.7528076171875,305.8935852050781,293.1499938964844,293.1499938964844,278.1499938964844,36314.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828521370887756,1.0,0.0,0.0,3.916079521179199,3.9161062240600586,1.0232843123958446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.41796875,0.0,1852.3609619140625,1895.4371337890625,0.0,3243.3037109375,0.9652339220046996,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702505588531494,0.3464625179767608,0.3163291811943054,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.866661787033081,0.4998220801353454,0.4772608578205108,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597470164299012,0.6671577095985413,0.4677698314189911,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806380569934845,0.3974747955799103,0.3809677362442016,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146180033683777,0.1718437075614929,0.7989659905433655,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877679586410522,0.939294457435608,0.939294457435608,1.0,1.0,-2.931172132492065,1.349550724029541,1.581621527671814,0.6800281405448914,0.9602792263031006,0.9602792263031006,0.0,197.8294372558593,203.0,78581.6875,0.0,2420.33154296875,1.0,278.1499938964844,282.9627990722656,300.7562255859375,305.883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36366.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819900155067444,1.0,0.0,0.0,3.90220046043396,3.90222692489624,1.0160438250750303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.732421875,0.0,1835.2008056640625,1895.4371337890625,0.0,3235.227294921875,0.9621388912200928,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702505588531494,0.3464625179767608,0.3163291811943054,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.866661787033081,0.4998220801353454,0.4772608578205108,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597470164299012,0.6671577095985413,0.4677698314189911,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806380569934845,0.3974747955799103,0.3809677362442016,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146180033683777,0.1718437075614929,0.7989659905433655,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.94256591796875,1.0,0.5877679586410522,0.939294457435608,0.939294457435608,1.0,1.0,-2.931172132492065,1.349550724029541,1.581621527671814,0.6800281405448914,0.9602792263031006,0.9602792263031006,0.0,197.8294372558593,203.0,78581.6875,0.0,2420.33154296875,1.0,278.1499938964844,282.9627990722656,300.7562255859375,305.883056640625,293.1499938964844,293.1499938964844,278.1499938964844,36366.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819900155067444,1.0,0.0,0.0,3.90220046043396,3.90222692489624,1.0160438250750303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12878.732421875,0.0,1835.2008056640625,1895.4371337890625,0.0,3235.227294921875,0.9621388912200928,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679718732833862,0.3456833958625793,0.315714418888092,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641560673713684,0.498808890581131,0.4763981401920318,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576627612113952,0.6675376892089844,0.4681008756160736,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041878342628479,0.3969402015209198,0.3805521428585052,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126278638839722,0.1712810844182968,0.7968621253967285,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423828125,1.0,0.5882863402366638,0.9378138184547424,0.9378138184547424,1.0,1.0,-2.9267666339874268,1.3473280668258667,1.57943856716156,0.6786962747573853,0.9573366641998292,0.9573366641998292,0.0,199.6260681152344,203.0,78450.453125,0.0,2421.34814453125,1.0,278.1499938964844,282.9651184082031,300.7581481933594,305.8765563964844,293.1499938964844,293.1499938964844,278.1499938964844,36389.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814628720283508,1.0,0.0,0.0,3.893789529800415,3.8938162326812735,1.011668587125314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.99609375,0.0,1824.792724609375,1895.4371337890625,0.0,3230.288818359375,0.9602592587471008,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661741375923157,0.3450508117675781,0.3152140080928802,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621813058853149,0.4979867935180664,0.4756968319416046,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9559969902038574,0.6678200364112854,0.468350738286972,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024475574493408,0.396501213312149,0.3802087306976318,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110029220581055,0.1708185225725174,0.7951204776763916,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886813402175903,0.9366311430931092,0.9366311430931092,1.0,1.0,-2.923116445541382,1.3454887866973877,1.577627658843994,0.6775947213172913,0.9549645781517028,0.9549645781517028,0.0,201.0543975830078,206.0,78341.6640625,0.0,2421.884765625,1.0,278.1499938964844,282.9670715332031,300.7597045898437,305.87109375,293.1499938964844,293.1499938964844,278.1499938964844,36406.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810253143310547,1.0,0.0,0.0,3.8868157863616943,3.886842250823975,1.0080480024043936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.150390625,0.0,1816.1788330078125,1895.4371337890625,0.0,3226.18896484375,0.9586992263793944,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641728520393372,0.3443272411823272,0.3146402239799499,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599849939346313,0.4970471262931824,0.4748937487602234,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541200995445251,0.6681151986122131,0.4686159789562225,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005017638206482,0.3959939181804657,0.3798095285892486,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091474294662476,0.1702834218740463,0.7930933237075806,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993835449219,297.1552734375,284.942138671875,1.0,0.5891057252883911,0.9352994561195374,0.9352994561195374,1.0,1.0,-2.9188640117645264,1.3433483839035034,1.575515627861023,0.6763140559196472,0.9522711038589478,0.9522711038589478,0.0,202.6557464599609,206.0,78214.859375,0.0,2422.1923828125,1.0,278.1499938964844,282.9693298339844,300.76141357421875,305.8646240234375,293.1499938964844,293.1499938964844,278.1499938964844,36423.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805150985717773,1.0,0.0,0.0,3.8786888122558594,3.878715038299561,1.0038369282483472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.1845703125,0.0,1806.1607666015625,1895.4371337890625,0.0,3221.407470703125,0.9568804502487184,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621943354606628,0.3435910940170288,0.3140550851821899,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.857815682888031,0.4960916340351105,0.4740757346153259,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522404670715332,0.6683836579322815,0.4688629806041717,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985690832138062,0.3954718708992004,0.379396378993988,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.607275664806366,0.1697328239679336,0.7909950017929077,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895084738731384,0.93403160572052,0.93403160572052,1.0,1.0,-2.9144558906555176,1.341135859489441,1.5733200311660769,0.6749940514564514,0.949552834033966,0.949552834033966,0.0,204.25051879882807,209.0,78083.46875,0.0,2422.181640625,1.0,278.1499938964844,282.9716796875,300.7631225585937,305.8578491210937,293.1499938964844,293.1499938964844,278.1499938964844,36440.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799863457679749,1.0,0.0,0.0,3.870272159576416,3.870298385620117,9.994849961003638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.41796875,0.0,1795.8116455078125,1895.4371337890625,0.0,3216.452392578125,0.9549962282180786,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583009004592896,0.3420796990394592,0.3128494322299957,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535516262054443,0.4941310882568359,0.4723927676677704,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948469579219818,0.6688369512557983,0.4692988991737366,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947390675544739,0.3943818211555481,0.3785264790058136,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034795045852661,0.1685842871665954,0.7865819931030273,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902493596076965,0.9314958453178406,0.9314958453178406,1.0,1.0,-2.905159950256348,1.3364765644073486,1.568683385848999,0.6722243428230286,0.9440265893936156,0.9440265893936156,0.0,207.4228515625,212.0,77806.2578125,0.0,2421.197265625,1.0,278.1499938964844,282.9766540527344,300.7663269042969,305.8431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36470.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788731098175049,1.0,0.0,0.0,3.8525564670562735,3.852582693099976,9.90355943031318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.3662109375,0.0,1774.1280517578125,1895.4371337890625,0.0,3206.01904296875,0.951029658317566,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583009004592896,0.3420796990394592,0.3128494322299957,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535516262054443,0.4941310882568359,0.4723927676677704,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.948469579219818,0.6688369512557983,0.4692988991737366,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947390675544739,0.3943818211555481,0.3785264790058136,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034795045852661,0.1685842871665954,0.7865819931030273,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902493596076965,0.9314958453178406,0.9314958453178406,1.0,1.0,-2.905159950256348,1.3364765644073486,1.568683385848999,0.6722243428230286,0.9440265893936156,0.9440265893936156,0.0,207.4228515625,212.0,77806.2578125,0.0,2421.197265625,1.0,278.1499938964844,282.9766540527344,300.7663269042969,305.8431701660156,293.1499938964844,293.1499938964844,278.1499938964844,36470.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788731098175049,1.0,0.0,0.0,3.8525564670562735,3.852582693099976,9.90355943031318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.3662109375,0.0,1774.1280517578125,1895.4371337890625,0.0,3206.01904296875,0.951029658317566,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544922232627869,0.3405226469039917,0.3116027414798736,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.849384605884552,0.4921123087406158,0.4706549346446991,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446905851364136,0.6691904664039612,0.469665914773941,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909584641456604,0.3932377696037292,0.3776055574417114,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996215343475342,0.1673815697431564,0.7819228768348694,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909181833267212,0.9289600849151612,0.9289600849151612,1.0,1.0,-2.8953053951263428,1.3315424919128418,1.5637630224227903,0.6693066358566284,0.9383873343467712,0.9383873343467712,0.0,210.57867431640625,200.0,77512.0234375,0.0,2419.117919921875,1.0,278.1499938964844,282.9818725585937,300.7693176269531,305.8271484375,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777023553848267,1.0,0.0,0.0,3.833816289901733,3.833842039108277,9.807444030229815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.3349609375,0.0,1751.371826171875,1895.4371337890625,0.0,3195.044189453125,0.9468319416046144,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544922232627869,0.3405226469039917,0.3116027414798736,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.849384605884552,0.4921123087406158,0.4706549346446991,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446905851364136,0.6691904664039612,0.469665914773941,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909584641456604,0.3932377696037292,0.3776055574417114,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996215343475342,0.1673815697431564,0.7819228768348694,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909181833267212,0.9289600849151612,0.9289600849151612,1.0,1.0,-2.8953053951263428,1.3315424919128418,1.5637630224227903,0.6693066358566284,0.9383873343467712,0.9383873343467712,0.0,210.57867431640625,200.0,77512.0234375,0.0,2419.117919921875,1.0,278.1499938964844,282.9818725585937,300.7693176269531,305.8271484375,293.1499938964844,293.1499938964844,278.1499938964844,36498.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777023553848267,1.0,0.0,0.0,3.833816289901733,3.833842039108277,9.807444030229815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.3349609375,0.0,1751.371826171875,1895.4371337890625,0.0,3195.044189453125,0.9468319416046144,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556658983230591,0.338956207036972,0.3100943863391876,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508413434028625,0.4900635778903961,0.4686262905597687,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482029676437378,0.6694833040237427,0.4697971045970917,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927069664001465,0.3920683264732361,0.3763976097106933,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000499129295349,0.1661583930253982,0.7759132981300354,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870007872581482,0.9265503883361816,0.9265503883361816,1.0,1.0,-2.8825390338897705,1.3251893520355225,1.5573495626449585,0.6656706929206848,0.930927038192749,0.930927038192749,0.0,207.106689453125,188.0,77148.9296875,0.0,2379.2412109375,1.0,278.1499938964844,282.98651123046875,300.7716369628906,305.80731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764381408691406,1.0,0.0,0.0,3.812195301055908,3.812221050262451,9.697138239062042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.1279296875,0.0,1725.862548828125,1895.4371337890625,0.0,3183.19189453125,0.9420179128646852,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556658983230591,0.338956207036972,0.3100943863391876,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508413434028625,0.4900635778903961,0.4686262905597687,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482029676437378,0.6694833040237427,0.4697971045970917,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927069664001465,0.3920683264732361,0.3763976097106933,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000499129295349,0.1661583930253982,0.7759132981300354,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870007872581482,0.9265503883361816,0.9265503883361816,1.0,1.0,-2.8825390338897705,1.3251893520355225,1.5573495626449585,0.6656706929206848,0.930927038192749,0.930927038192749,0.0,207.106689453125,188.0,77148.9296875,0.0,2379.2412109375,1.0,278.1499938964844,282.98651123046875,300.7716369628906,305.80731201171875,293.1499938964844,293.1499938964844,278.1499938964844,36594.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764381408691406,1.0,0.0,0.0,3.812195301055908,3.812221050262451,9.697138239062042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.1279296875,0.0,1725.862548828125,1895.4371337890625,0.0,3183.19189453125,0.9420179128646852,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598546147346497,0.3374105989933014,0.3084602355957031,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556869029998779,0.488003522157669,0.4664353430271148,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558954238891602,0.6697233319282532,0.4697796702384949,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977708578109741,0.3908934891223907,0.3750331401824951,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030454635620117,0.1649423539638519,0.7692106366157532,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809208750724792,0.9241406321525574,0.9241406321525574,1.0,1.0,-2.868225574493408,1.3180841207504272,1.550141453742981,0.6616159081459045,0.9229884147644044,0.9229884147644044,0.0,199.91033935546875,176.0,76732.359375,0.0,2318.748046875,1.0,278.1499938964844,282.9930114746094,300.7730407714844,305.7821655273437,293.1499938964844,293.1499938964844,278.1499938964844,36691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749504685401917,1.0,0.0,0.0,3.786440372467041,3.786465883255005,9.566554126649862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1298828125,0.0,1695.693359375,1895.4371337890625,0.0,3169.24267578125,0.9363039135932922,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598546147346497,0.3374105989933014,0.3084602355957031,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556869029998779,0.488003522157669,0.4664353430271148,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9558954238891602,0.6697233319282532,0.4697796702384949,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977708578109741,0.3908934891223907,0.3750331401824951,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030454635620117,0.1649423539638519,0.7692106366157532,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809208750724792,0.9241406321525574,0.9241406321525574,1.0,1.0,-2.868225574493408,1.3180841207504272,1.550141453742981,0.6616159081459045,0.9229884147644044,0.9229884147644044,0.0,199.91033935546875,176.0,76732.359375,0.0,2318.748046875,1.0,278.1499938964844,282.9930114746094,300.7730407714844,305.7821655273437,293.1499938964844,293.1499938964844,278.1499938964844,36691.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749504685401917,1.0,0.0,0.0,3.786440372467041,3.786465883255005,9.566554126649862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.1298828125,0.0,1695.693359375,1895.4371337890625,0.0,3169.24267578125,0.9363039135932922,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628173232078552,0.3366468548774719,0.3076189756393432,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590835928916931,0.4869716465473175,0.4653034508228302,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607691764831544,0.6698241829872131,0.4697321653366089,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012280464172363,0.3903060257434845,0.3743163049221039,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052416563034058,0.1643402278423309,0.7657209634780884,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773156881332397,0.9229357838630676,0.9229357838630676,1.0,1.0,-2.8607425689697266,1.3143706321716309,1.5463719367980957,0.6595078706741333,0.9191317558288574,0.9191317558288574,0.0,195.4298553466797,176.0,76512.5078125,0.0,2283.838623046875,1.0,278.1499938964844,282.9967956542969,300.77362060546875,305.7684631347656,293.1499938964844,293.1499938964844,278.1499938964844,36721.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741318583488464,1.0,0.0,0.0,3.7726125717163086,3.772637844085693,9.496808957010215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.748046875,0.0,1679.4906005859375,1895.4371337890625,0.0,3161.5654296875,0.933223843574524,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661951780319214,0.3358863294124603,0.3067697882652282,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629472255706787,0.4859379231929779,0.464158147573471,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660053849220276,0.6699132919311523,0.4696681499481201,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051062226295471,0.389717549085617,0.3735869526863098,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077404022216797,0.1637406200170517,0.762187123298645,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5734990835189819,0.9217956066131592,0.9217956066131592,1.0,1.0,-2.853144645690918,1.3106037378311155,1.5425407886505127,0.6573790311813354,0.915360689163208,0.915360689163208,0.0,190.6427154541016,164.0,76288.5,0.0,2247.4111328125,1.0,278.1499938964844,283.0007629394531,300.7741394042969,305.7544250488281,293.1499938964844,293.1499938964844,278.1499938964844,36745.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732873201370239,1.0,0.0,0.0,3.758457899093628,3.7584831714630127,9.425679081687122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.716796875,0.0,1662.9586181640625,1895.4371337890625,0.0,3153.64501953125,0.9300671219825744,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742047309875488,0.3343701660633087,0.3050506114959717,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720903396606445,0.4838601648807525,0.4618307054042816,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772729873657228,0.6700471043586731,0.469489574432373,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827633857727,0.3885330259799957,0.3720940053462982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135573983192444,0.1625460535287857,0.7550111413002014,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653353929519653,0.9195151329040528,0.9195151329040528,1.0,1.0,-2.837648391723633,1.3029183149337769,1.5347301959991455,0.6530629396438599,0.9080634117126464,0.9080634117126464,0.0,180.3379821777344,152.0,75830.0859375,0.0,2171.058837890625,1.0,278.1499938964844,283.00909423828125,300.77490234375,305.725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36774.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715327382087708,1.0,0.0,0.0,3.729454278945923,3.729479312896729,9.280767017116888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.095703125,0.0,1629.2977294921875,1895.4371337890625,0.0,3137.18798828125,0.9235899448394777,1.0,0.0,3.0,1.0,0.0
