time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742047309875488,0.3343701660633087,0.3050506114959717,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720903396606445,0.4838601648807525,0.4618307054042816,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772729873657228,0.6700471043586731,0.469489574432373,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.813827633857727,0.3885330259799957,0.3720940053462982,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135573983192444,0.1625460535287857,0.7550111413002014,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653353929519653,0.9195151329040528,0.9195151329040528,1.0,1.0,-2.837648391723633,1.3029183149337769,1.5347301959991455,0.6530629396438599,0.9080634117126464,0.9080634117126464,0.0,180.3379821777344,152.0,75830.0859375,0.0,2171.058837890625,1.0,278.1499938964844,283.00909423828125,300.77490234375,305.725341796875,293.1499938964844,293.1499938964844,278.1499938964844,36774.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715327382087708,1.0,0.0,0.0,3.729454278945923,3.729479312896729,9.280767017116888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.095703125,0.0,1629.2977294921875,1895.4371337890625,0.0,3137.18798828125,0.9235899448394777,1.0,0.0,3.0,1.0,0.0
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837928533554077,0.3328521847724914,0.3033102452754974,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830289840698242,0.481762945652008,0.4594638049602508,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889761209487916,0.6701166033744812,0.4692511558532715,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235739469528198,0.387332022190094,0.3705645799636841,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201000213623047,0.1613505631685257,0.7477316856384277,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566855669021606,0.9172347187995912,0.9172347187995912,1.0,1.0,-2.82184100151062,1.2950716018676758,1.5267692804336548,0.6486964821815491,0.9009879231452942,0.9009879231452942,0.0,169.451171875,140.0,75360.7890625,0.0,2092.17236328125,1.0,278.1499938964844,283.01763916015625,300.77520751953125,305.695068359375,293.1499938964844,293.1499938964844,278.1499938964844,36791.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869725227355957,1.0,0.0,0.0,3.6998507976531982,3.699875593185425,9.134015499512316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.8271484375,0.0,1595.34716796875,1895.4371337890625,0.0,3120.233154296875,0.916975200176239,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837928533554077,0.3328521847724914,0.3033102452754974,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830289840698242,0.481762945652008,0.4594638049602508,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889761209487916,0.6701166033744812,0.4692511558532715,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235739469528198,0.387332022190094,0.3705645799636841,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201000213623047,0.1613505631685257,0.7477316856384277,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.10870361328125,284.93914794921875,1.0,0.5566855669021606,0.9172347187995912,0.9172347187995912,1.0,1.0,-2.82184100151062,1.2950716018676758,1.5267692804336548,0.6486964821815491,0.9009879231452942,0.9009879231452942,0.0,169.451171875,140.0,75360.7890625,0.0,2092.17236328125,1.0,278.1499938964844,283.01763916015625,300.77520751953125,305.695068359375,293.1499938964844,293.1499938964844,278.1499938964844,36791.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869725227355957,1.0,0.0,0.0,3.6998507976531982,3.699875593185425,9.134015499512316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.8271484375,0.0,1595.34716796875,1895.4371337890625,0.0,3120.233154296875,0.916975200176239,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522831916809,0.3313205242156982,0.3015604019165039,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954296112060547,0.4796359837055206,0.4570718705654144,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702276468276978,0.4678126573562622,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343284130096436,0.3861041367053985,0.3690126836299896,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272040009498596,0.1601433306932449,0.7404105067253113,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547619640827179,0.9151868224143982,0.9151868224143982,1.0,1.0,-2.8041958808898926,1.2863250970840454,1.5178707838058472,0.6439576745033264,0.8931877017021179,0.8931877017021179,0.0,158.46286010742188,128.0,74850.9296875,0.0,2010.8629150390625,1.0,278.1499938964844,283.0256042480469,300.7747497558594,305.66265869140625,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678727149963379,1.0,0.0,0.0,3.668971538543701,3.6689958572387695,8.982185022432532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.8017578125,0.0,1560.697509765625,1895.4371337890625,0.0,3102.85498046875,0.910085678100586,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946522831916809,0.3313205242156982,0.3015604019165039,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954296112060547,0.4796359837055206,0.4570718705654144,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702276468276978,0.4678126573562622,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343284130096436,0.3861041367053985,0.3690126836299896,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272040009498596,0.1601433306932449,0.7404105067253113,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.547619640827179,0.9151868224143982,0.9151868224143982,1.0,1.0,-2.8041958808898926,1.2863250970840454,1.5178707838058472,0.6439576745033264,0.8931877017021179,0.8931877017021179,0.0,158.46286010742188,128.0,74850.9296875,0.0,2010.8629150390625,1.0,278.1499938964844,283.0256042480469,300.7747497558594,305.66265869140625,293.1499938964844,293.1499938964844,278.45001220703125,36840.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678727149963379,1.0,0.0,0.0,3.668971538543701,3.6689958572387695,8.982185022432532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11457.8017578125,0.0,1560.697509765625,1895.4371337890625,0.0,3102.85498046875,0.910085678100586,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301974833011627,0.3001761138439178,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063420295715332,0.4778889119625091,0.4550394117832184,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734327673912048,0.4502924680709839,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438522219657898,0.3851882517337799,0.3677685558795929,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332525610923767,0.1590719223022461,0.733923614025116,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373075008392334,0.9131388664245604,0.9131388664245604,1.0,1.0,-2.770031213760376,1.2695040702819824,1.500527262687683,0.6350613832473755,0.965665340423584,0.965665340423584,0.0,149.07240295410156,116.0,73641.4140625,0.0,1911.7149658203125,1.0,278.4432067871094,283.10546875,300.7593994140625,305.5306091308594,293.1499938964844,293.1499938964844,278.1499938964844,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605796098709106,1.0,0.0,0.0,3.778724193572998,3.7787489891052246,9.527602742309682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.3515625,0.0,1662.3465576171875,1895.4371337890625,0.0,3034.441162109375,0.9320427775382996,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042065501213074,0.3301974833011627,0.3001761138439178,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063420295715332,0.4778889119625091,0.4550394117832184,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734327673912048,0.4502924680709839,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438522219657898,0.3851882517337799,0.3677685558795929,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332525610923767,0.1590719223022461,0.733923614025116,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373075008392334,0.9131388664245604,0.9131388664245604,1.0,1.0,-2.770031213760376,1.2695040702819824,1.500527262687683,0.6350613832473755,0.965665340423584,0.965665340423584,0.0,149.07240295410156,116.0,73641.4140625,0.0,1911.7149658203125,1.0,278.4432067871094,283.10546875,300.7593994140625,305.5306091308594,293.1499938964844,293.1499938964844,278.1499938964844,33572.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605796098709106,1.0,0.0,0.0,3.778724193572998,3.7787489891052246,9.527602742309682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12731.3515625,0.0,1662.3465576171875,1895.4371337890625,0.0,3034.441162109375,0.9320427775382996,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396911621094,0.809301495552063,0.32913738489151,0.2993257641792297,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126780033111572,0.4765150249004364,0.4538555741310119,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756078600883484,0.4406953155994415,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491230010986328,0.3843238949775696,0.3670136928558349,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366233229637146,0.1583779901266098,0.7304800748825073,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317555069923401,0.912114918231964,0.912114918231964,1.0,1.0,-2.751013994216919,1.2601494789123535,1.4908645153045654,0.6301135420799255,0.8515703082084656,0.8515703082084656,0.0,144.20326232910156,116.0,73861.5703125,0.0,1859.2733154296875,1.0,278.1951599121094,282.9487609863281,300.8019714355469,305.72216796875,293.1499938964844,293.1499938964844,278.1499938964844,38995.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650238513946533,1.0,0.0,0.0,3.715155124664306,3.715180158615112,9.20973604934261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.66796875,0.0,1629.683837890625,1895.4371337890625,0.0,3076.12939453125,0.9191775321960448,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.814070463180542,0.328032523393631,0.2981359362602234,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191690683364868,0.4750436246395111,0.4522905647754669,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6781958341598511,0.4310920834541321,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543828725814819,0.3833593428134918,0.3659369051456451,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399459838867188,0.1576224863529205,0.7263492941856384,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.13055419921875,284.885009765625,1.0,0.525915265083313,0.9112932682037354,0.9112932682037354,1.0,1.0,-2.7299065589904785,1.2497906684875488,1.4801160097122192,0.6246396899223328,0.8501651883125305,0.8501651883125305,0.0,139.35256958007812,104.0,72971.171875,0.0,1804.4193115234373,1.0,278.1572265625,283.00738525390625,300.7818908691406,305.59295654296875,293.1499938964844,293.1499938964844,278.45001220703125,40187.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643706440925598,1.0,0.0,0.0,3.59477162361145,3.5947959423065186,8.622553764325858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.6826171875,0.0,1503.444091796875,1895.4371337890625,0.0,3070.00146484375,0.896722137928009,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260989785194397,0.3268800377845764,0.2965609133243561,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359756112098694,0.4730675816535949,0.4498810470104217,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859984993934631,0.4092575311660766,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679179549217224,0.3822229504585266,0.3643436729907989,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487557888031006,0.1565070003271103,0.7191992402076721,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513728141784668,0.9096499085426332,0.9096499085426332,1.0,1.0,-2.688371658325196,1.2294002771377563,1.458971381187439,0.6138889789581299,0.9067946076393129,0.9067946076393129,0.0,128.9072265625,107.0,71450.8359375,0.0,1694.596435546875,1.0,278.4423522949219,283.11083984375,300.7430114746094,305.3790283203125,293.1499938964844,293.1499938964844,278.1499938964844,35187.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540008664131165,1.0,0.0,0.0,3.658422708511353,3.658446550369263,8.930608146329178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.6572265625,0.0,1536.4664306640625,1895.4371337890625,0.0,2972.75732421875,0.9061182141304016,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260989785194397,0.3268800377845764,0.2965609133243561,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359756112098694,0.4730675816535949,0.4498810470104217,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6859984993934631,0.4092575311660766,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679179549217224,0.3822229504585266,0.3643436729907989,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487557888031006,0.1565070003271103,0.7191992402076721,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513728141784668,0.9096499085426332,0.9096499085426332,1.0,1.0,-2.688371658325196,1.2294002771377563,1.458971381187439,0.6138889789581299,0.9067946076393129,0.9067946076393129,0.0,128.9072265625,107.0,71450.8359375,0.0,1694.596435546875,1.0,278.4423522949219,283.11083984375,300.7430114746094,305.3790283203125,293.1499938964844,293.1499938964844,278.1499938964844,35187.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540008664131165,1.0,0.0,0.0,3.658422708511353,3.658446550369263,8.930608146329178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.6572265625,0.0,1536.4664306640625,1895.4371337890625,0.0,2972.75732421875,0.9061182141304016,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328135013580322,0.3250689208507538,0.2948714196681976,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453482031822203,0.4704383909702301,0.4473481178283691,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932522654533386,0.3964637517929077,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759066462516785,0.3805503249168396,0.362691581249237,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537157893180847,0.1552516222000122,0.7128315567970276,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062038898468018,0.9080065488815308,0.9080065488815308,1.0,1.0,-2.658271789550781,1.2145932912826538,1.4436784982681274,0.6060395240783691,0.8301455974578857,0.8301455974578857,0.0,122.81510162353516,110.0,70899.8515625,0.0,1623.6376953125,1.0,278.158203125,283.06072998046875,300.7663879394531,305.4306335449219,293.1499938964844,293.1499938964844,278.45001220703125,39743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558043837547302,1.0,0.0,0.0,3.458064079284668,3.4580869674682617,7.979200518093421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.46484375,0.0,1356.4654541015625,1895.4371337890625,0.0,2989.66259765625,0.8664626479148865,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328135013580322,0.3250689208507538,0.2948714196681976,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453482031822203,0.4704383909702301,0.4473481178283691,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932522654533386,0.3964637517929077,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759066462516785,0.3805503249168396,0.362691581249237,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537157893180847,0.1552516222000122,0.7128315567970276,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062038898468018,0.9080065488815308,0.9080065488815308,1.0,1.0,-2.658271789550781,1.2145932912826538,1.4436784982681274,0.6060395240783691,0.8301455974578857,0.8301455974578857,0.0,122.81510162353516,110.0,70899.8515625,0.0,1623.6376953125,1.0,278.158203125,283.06072998046875,300.7663879394531,305.4306335449219,293.1499938964844,293.1499938964844,278.45001220703125,39743.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558043837547302,1.0,0.0,0.0,3.458064079284668,3.4580869674682617,7.979200518093421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.46484375,0.0,1356.4654541015625,1895.4371337890625,0.0,2989.66259765625,0.8664626479148865,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362728953361511,0.3240070939064026,0.2937108874320984,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498414993286132,0.4685558974742889,0.4453430473804474,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999194025993347,0.3896934986114502,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800306916236877,0.3794822990894317,0.3614651560783386,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559085249900818,0.1542693674564361,0.7076520323753357,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.97442626953125,1.0,0.5016297698020935,0.9069070219993592,0.9069070219993592,1.0,1.0,-2.6386265754699707,1.2048979997634888,1.4337284564971924,0.6010329723358154,0.8930097818374634,0.8930097818374634,0.0,119.54061126708984,113.0,69997.9609375,0.0,1581.264892578125,1.0,278.4412841796875,283.1513366699219,300.7370300292969,305.26519775390625,293.1499938964844,293.1499938964844,278.75,34389.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461319208145142,1.0,0.0,0.0,3.552156925201416,3.5521795749664307,8.419330583819828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.3740234375,0.0,1415.2838134765625,1895.4371337890625,0.0,2899.0556640625,0.8817662596702576,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362728953361511,0.3240070939064026,0.2937108874320984,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498414993286132,0.4685558974742889,0.4453430473804474,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999194025993347,0.3896934986114502,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800306916236877,0.3794822990894317,0.3614651560783386,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559085249900818,0.1542693674564361,0.7076520323753357,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.220947265625,284.97442626953125,1.0,0.5016297698020935,0.9069070219993592,0.9069070219993592,1.0,1.0,-2.6386265754699707,1.2048979997634888,1.4337284564971924,0.6010329723358154,0.8930097818374634,0.8930097818374634,0.0,119.54061126708984,113.0,69997.9609375,0.0,1581.264892578125,1.0,278.4412841796875,283.1513366699219,300.7370300292969,305.26519775390625,293.1499938964844,293.1499938964844,278.75,34389.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461319208145142,1.0,0.0,0.0,3.552156925201416,3.5521795749664307,8.419330583819828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10620.3740234375,0.0,1415.2838134765625,1895.4371337890625,0.0,2899.0556640625,0.8817662596702576,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370757102966309,0.3229120969772339,0.2927179932594299,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507300853729248,0.4667447507381439,0.4436049461364746,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053455114364624,0.3871877491474151,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811619877815247,0.3784972429275512,0.3604986369609833,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559658646583557,0.1533340066671371,0.7032834887504578,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379455566406,285.0191650390625,1.0,0.4991708993911743,0.9058074951171876,0.9058074951171876,1.0,1.0,-2.6259188652038574,1.1985700130462646,1.4273488521575928,0.5978826284408569,0.9814838171005248,0.9814838171005248,0.0,118.1646957397461,131.0,69492.1796875,0.0,1557.48095703125,1.0,278.7423095703125,283.2142333984375,300.7442321777344,305.2230529785156,293.1499938964844,293.1499938964844,278.45001220703125,31847.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402740359306335,1.0,0.0,0.0,3.718886613845825,3.718910455703736,9.228245971826254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.9970703125,0.0,1579.5150146484375,1895.4371337890625,0.0,2844.275634765625,0.9174181222915648,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370757102966309,0.3229120969772339,0.2927179932594299,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507300853729248,0.4667447507381439,0.4436049461364746,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053455114364624,0.3871877491474151,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811619877815247,0.3784972429275512,0.3604986369609833,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559658646583557,0.1533340066671371,0.7032834887504578,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.2379455566406,285.0191650390625,1.0,0.4991708993911743,0.9058074951171876,0.9058074951171876,1.0,1.0,-2.6259188652038574,1.1985700130462646,1.4273488521575928,0.5978826284408569,0.9814838171005248,0.9814838171005248,0.0,118.1646957397461,131.0,69492.1796875,0.0,1557.48095703125,1.0,278.7423095703125,283.2142333984375,300.7442321777344,305.2230529785156,293.1499938964844,293.1499938964844,278.45001220703125,31847.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402740359306335,1.0,0.0,0.0,3.718886613845825,3.718910455703736,9.228245971826254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11922.9970703125,0.0,1579.5150146484375,1895.4371337890625,0.0,2844.275634765625,0.9174181222915648,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335800170898438,0.3218112587928772,0.2920577526092529,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460108876228333,0.4653140306472778,0.4425987601280212,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066441774368286,0.3915229439735412,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773524165153503,0.3775697350502014,0.3599187433719635,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528281569480896,0.1526639759540558,0.7011027336120605,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.2343444824219,284.8582763671875,1.0,0.5006479024887085,0.9052577018737792,0.9052577018737792,1.0,1.0,-2.6257965564727783,1.1984683275222778,1.427328109741211,0.5978039503097534,0.8738267421722412,0.8738267421722412,0.0,119.8144989013672,131.0,70288.359375,0.0,1564.703369140625,1.0,278.4959716796875,283.0433349609375,300.793212890625,305.45220947265625,293.1499938964844,293.1499938964844,278.45001220703125,36607.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466430902481079,1.0,0.0,0.0,3.699643611907959,3.6996681690216064,9.132991749538632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.078125,0.0,1593.7113037109375,1895.4371337890625,0.0,2903.839599609375,0.914426326751709,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274034261703491,0.3205821514129638,0.2910698056221008,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375566840171814,0.4637292027473449,0.4412407279014587,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7066987752914429,0.3996444046497345,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705719709396362,0.3764800727367401,0.3590403795242309,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475299000740051,0.1518595069646835,0.6982855200767517,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.503319501876831,0.9044588208198548,0.9044588208198548,1.0,1.0,-2.628290891647339,1.199609875679016,1.4286808967590332,0.5984399318695068,0.8693942427635193,0.8693942427635193,0.0,123.05095672607422,149.0,69991.453125,0.0,1582.6556396484375,1.0,278.4571533203125,283.0867614746094,300.7757568359375,305.3686218261719,293.1499938964844,293.1499938964844,278.75,38549.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482938408851624,1.0,0.0,0.0,3.611003398895264,3.611027479171753,8.700596936250804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.830078125,0.0,1509.0870361328125,1895.4371337890625,0.0,2919.29296875,0.8989019989967346,1.0,0.0,3.0,1.0,0.0
17689620,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128456473350525,0.3191230595111847,0.2898825109004974,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171696901321412,0.4615985453128814,0.4393375217914581,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052298784255981,0.4211228489875793,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547319173812866,0.375149518251419,0.357923299074173,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353045105934143,0.150481179356575,0.6934725046157837,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116367340087891,0.9028610587120056,0.9028610587120056,1.0,1.0,-2.643249273300171,1.206767201423645,1.4364819526672363,0.6021925210952759,0.9711698293685912,0.9711698293685912,0.0,132.20179748535156,167.0,69814.953125,0.0,1644.7816162109375,1.0,278.7430114746094,283.2003173828125,300.7337646484375,305.2348022460937,293.1499938964844,293.1499938964844,278.45001220703125,32984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423909544944763,1.0,0.0,0.0,3.745539665222168,3.745564222335816,9.360996955365408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.3798828125,0.0,1618.92626953125,1895.4371337890625,0.0,2864.06201171875,0.9243481755256652,1.0,0.0,3.0,1.0,0.0
17689680,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128456473350525,0.3191230595111847,0.2898825109004974,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171696901321412,0.4615985453128814,0.4393375217914581,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052298784255981,0.4211228489875793,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547319173812866,0.375149518251419,0.357923299074173,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353045105934143,0.150481179356575,0.6934725046157837,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1966857910156,285.0072631835937,1.0,0.5116367340087891,0.9028610587120056,0.9028610587120056,1.0,1.0,-2.643249273300171,1.206767201423645,1.4364819526672363,0.6021925210952759,0.9711698293685912,0.9711698293685912,0.0,132.20179748535156,167.0,69814.953125,0.0,1644.7816162109375,1.0,278.7430114746094,283.2003173828125,300.7337646484375,305.2348022460937,293.1499938964844,293.1499938964844,278.45001220703125,32984.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423909544944763,1.0,0.0,0.0,3.745539665222168,3.745564222335816,9.360996955365408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.3798828125,0.0,1618.92626953125,1895.4371337890625,0.0,2864.06201171875,0.9243481755256652,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941399216651917,0.3166137039661407,0.2883349061012268,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949790000915527,0.4585735499858856,0.437206894159317,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991221904754639,0.4487150609493255,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366575837135315,0.3730853796005249,0.3566595613956451,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320327758789,0.148629605770111,0.6880528926849365,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226597189903259,0.9012632369995116,0.9012632369995116,1.0,1.0,-2.663952350616455,1.2167088985443115,1.4472434520721436,0.6074753403663635,0.8795472383499146,0.8795472383499146,0.0,144.6793212890625,170.0,70670.5078125,0.0,1731.0152587890625,1.0,278.4570007324219,283.0880126953125,300.76007080078125,305.3912048339844,293.1499938964844,293.1499938964844,278.75,38274.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509260416030884,1.0,0.0,0.0,3.645445585250856,3.645470142364502,8.867364158504643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.236328125,0.0,1545.10546875,1895.4371337890625,0.0,2943.945068359375,0.9064454436302184,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941399216651917,0.3166137039661407,0.2883349061012268,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949790000915527,0.4585735499858856,0.437206894159317,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991221904754639,0.4487150609493255,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366575837135315,0.3730853796005249,0.3566595613956451,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212320327758789,0.148629605770111,0.6880528926849365,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434020996094,284.9115295410156,1.0,0.5226597189903259,0.9012632369995116,0.9012632369995116,1.0,1.0,-2.663952350616455,1.2167088985443115,1.4472434520721436,0.6074753403663635,0.8795472383499146,0.8795472383499146,0.0,144.6793212890625,170.0,70670.5078125,0.0,1731.0152587890625,1.0,278.4570007324219,283.0880126953125,300.76007080078125,305.3912048339844,293.1499938964844,293.1499938964844,278.75,38274.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509260416030884,1.0,0.0,0.0,3.645445585250856,3.645470142364502,8.867364158504643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.236328125,0.0,1545.10546875,1895.4371337890625,0.0,2943.945068359375,0.9064454436302184,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.7843932509422302,0.3154200315475464,0.2872874438762665,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.8841103315353394,0.457030326128006,0.4357780218124389,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9990000128746032,0.6945087313652039,0.4634798169136047,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8276258707046509,0.3720837235450744,0.355777382850647,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.6133668422698975,0.1474353373050689,0.6836366653442383,285.03485107421875,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.11199951171875,285.03240966796875,1.0,0.5279302597045898,0.8996487259864807,0.8996487259864807,1.0,1.0,-2.6723620891571045,1.2206379175186155,1.4517241716384888,0.609676718711853,0.9802969694137572,0.9802969694137572,0.0,151.579345703125,170.0,70257.375,0.0,1774.74560546875,1.0,278.7252502441406,283.2169189453125,300.7074584960937,305.2110900878906,293.1499938964844,293.1499938964844,278.75,32871.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456997871398926,1.0,0.0,0.0,3.739978075027466,3.740002393722534,9.333217576568132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.869140625,0.0,1611.6083984375,1895.4371337890625,0.0,2895.01171875,0.9239466786384584,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806471586227417,0.3148313462734222,0.2869048416614532,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799142241477966,0.4562889337539673,0.4352234303951263,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922656297683716,0.4693943858146667,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241472244262695,0.3716147243976593,0.3554668426513672,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100294589996338,0.146862506866455,0.681617259979248,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301116704940796,0.8988632559776306,0.8988632559776306,1.0,1.0,-2.675545454025269,1.2221107482910156,1.453434705734253,0.6104875802993774,0.9830885529518129,0.9830885529518129,0.0,154.39663696289062,173.0,70396.890625,0.0,1792.3056640625,1.0,278.7430725097656,283.1973876953125,300.7149353027344,305.2577819824219,293.1499938964844,293.1499938964844,278.45001220703125,32967.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459298014640808,1.0,0.0,0.0,3.779803991317749,3.779828786849976,9.533050047139112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.3837890625,0.0,1658.941162109375,1895.4371337890625,0.0,2897.164306640625,0.932191789150238,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7687117457389832,0.3119868338108063,0.2849546670913696,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.866843581199646,0.4530093669891357,0.4327649176120758,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962142705917358,0.683980405330658,0.4802435040473938,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130042552947998,0.3693167865276336,0.3538921773433685,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991151928901672,0.1447145044803619,0.674190104007721,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937247276306,0.8964632153511047,0.8964632153511047,1.0,1.0,-2.6723222732543945,1.220229148864746,1.4520931243896484,0.6099318861961365,0.8746693730354309,0.8746693730354309,0.0,163.00106811523438,176.0,70804.0859375,0.0,1826.8179931640625,1.0,278.45684814453125,283.0719299316406,300.7325744628906,305.38690185546875,293.1499938964844,293.1499938964844,278.75,38823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541523814201355,1.0,0.0,0.0,3.666259765625,3.666284322738648,8.968911515694344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.7431640625,0.0,1572.5570068359375,1895.4371337890625,0.0,2974.177490234375,0.9112085700035096,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7687117457389832,0.3119868338108063,0.2849546670913696,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.866843581199646,0.4530093669891357,0.4327649176120758,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9962142705917358,0.683980405330658,0.4802435040473938,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130042552947998,0.3693167865276336,0.3538921773433685,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991151928901672,0.1447145044803619,0.674190104007721,284.8928527832031,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350937247276306,0.8964632153511047,0.8964632153511047,1.0,1.0,-2.6723222732543945,1.220229148864746,1.4520931243896484,0.6099318861961365,0.8746693730354309,0.8746693730354309,0.0,163.00106811523438,176.0,70804.0859375,0.0,1826.8179931640625,1.0,278.45684814453125,283.0719299316406,300.7325744628906,305.38690185546875,293.1499938964844,293.1499938964844,278.75,38823.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541523814201355,1.0,0.0,0.0,3.666259765625,3.666284322738648,8.968911515694344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.7431640625,0.0,1572.5570068359375,1895.4371337890625,0.0,2974.177490234375,0.9112085700035096,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627856135368347,0.3108947575092315,0.2839463651180267,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603518605232239,0.4516546428203583,0.4314791858196258,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900464415550232,0.6815137267112732,0.4780535697937011,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8071073293685913,0.3683752715587616,0.3530327677726745,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933650732040405,0.1437049657106399,0.6702190637588501,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364850759506226,0.8952631950378418,0.8952631950378418,1.0,1.0,-2.661301612854004,1.2147411108016968,1.446560621261597,0.6070646643638611,0.9515432715415956,0.9515432715415956,0.0,167.30633544921875,176.0,69843.8046875,0.0,1829.7774658203125,1.0,278.7024230957031,283.20654296875,300.67547607421875,305.1497802734375,293.1499938964844,293.1499938964844,278.75,34618.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487447500228882,1.0,0.0,0.0,3.702099084854126,3.7021231651306152,9.145118724518396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.359375,0.0,1581.4254150390625,1895.4371337890625,0.0,2923.514892578125,0.9177539944648744,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584530711174011,0.3099452555179596,0.2832194566726684,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555426001548767,0.4504277408123016,0.430460661649704,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853643774986268,0.6798797249794006,0.4768217802047729,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8025580644607544,0.3675426840782165,0.3523832261562347,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5888034105300903,0.1427812278270721,0.666644275188446,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375545024871826,0.8942413926124573,0.8942413926124573,1.0,1.0,-2.6526458263397217,1.2104154825210571,1.442230463027954,0.6048353314399719,0.9518038034439088,0.9518038034439088,0.0,170.639892578125,179.0,69753.734375,0.0,1831.9432373046875,1.0,278.7430114746094,283.1826171875,300.67596435546875,305.19146728515625,293.1499938964844,293.1499938964844,278.45001220703125,34080.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470976948738098,1.0,0.0,0.0,3.757084369659424,3.7571091651916495,9.418791933057946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11944.748046875,0.0,1640.816650390625,1895.4371337890625,0.0,2908.094970703125,0.9276973605155944,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7531304359436035,0.3080659508705139,0.2819573283195495,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8497262597084045,0.4481877088546753,0.4287965893745422,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9795256853103638,0.6771201491355896,0.4752475619316101,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.796970784664154,0.3659208118915558,0.3512575328350067,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.5831111073493958,0.1413732171058654,0.6615593433380127,284.8490295410156,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.855712890625,1.0,0.5384920239448547,0.892888605594635,0.892888605594635,1.0,1.0,-2.63978123664856,1.2039856910705566,1.435795545578003,0.6016064286231995,0.8392032384872437,0.8392032384872437,0.0,174.5763702392578,179.0,69782.2421875,0.0,1830.5184326171875,1.0,278.474853515625,283.0566101074219,300.70733642578125,305.3378295898437,293.1499938964844,293.1499938964844,278.45001220703125,41068.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527801632881165,1.0,0.0,0.0,3.6314661502838135,3.63149094581604,8.799485726740386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.6796875,0.0,1550.3760986328125,1895.4371337890625,0.0,2961.317138671875,0.903354823589325,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504377365112305,0.3071407079696655,0.2811409533023834,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.846828818321228,0.4470588266849518,0.4277606904506683,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765116572380066,0.6758783459663391,0.47432941198349,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941489815711975,0.3650924265384674,0.3505187332630157,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801928639411926,0.1406470388174057,0.6586361527442932,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.538765549659729,0.892197847366333,0.892197847366333,1.0,1.0,-2.632051467895508,1.2001434564590454,1.431908130645752,0.5996300578117371,0.8508198261260986,0.8508198261260986,0.0,176.46176147460938,167.0,69495.0703125,0.0,1827.5009765625,1.0,278.4572448730469,283.09747314453125,300.6854553222656,305.2587585449219,293.1499938964844,293.1499938964844,278.75,39985.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522697687149048,1.0,0.0,0.0,3.578050374984741,3.5780744552612305,8.542524483345915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.2822265625,0.0,1483.814453125,1895.4371337890625,0.0,2956.534423828125,0.8930822014808655,1.0,0.0,3.0,1.0,0.0
