time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498535513877869,0.3052763342857361,0.2792193591594696,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463579416275024,0.4445208013057709,0.4251302778720855,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767049551010132,0.6737532019615173,0.4725380837917328,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938798666000366,0.3633096516132355,0.3486257791519165,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948400497437,0.1388222426176071,0.6498024463653564,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347529053688049,0.890154242515564,0.890154242515564,1.0,1.0,-2.6115379333496094,1.189935564994812,1.4216023683547974,0.5943313241004944,0.9221856594085692,0.9221856594085692,0.0,174.61288452148438,155.0,68440.3984375,0.0,1789.0106201171875,1.0,278.7421264648437,283.1999206542969,300.6319885253906,305.0626220703125,293.1499938964844,293.1499938964844,278.45001220703125,34406.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435011506080627,1.0,0.0,0.0,3.670569658279419,3.670593738555908,8.990011792775476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.494140625,0.0,1544.182861328125,1895.4371337890625,0.0,2874.443359375,0.908372163772583,1.0,0.0,3.0,1.0,0.0
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498535513877869,0.3052763342857361,0.2792193591594696,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463579416275024,0.4445208013057709,0.4251302778720855,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767049551010132,0.6737532019615173,0.4725380837917328,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938798666000366,0.3633096516132355,0.3486257791519165,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780948400497437,0.1388222426176071,0.6498024463653564,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347529053688049,0.890154242515564,0.890154242515564,1.0,1.0,-2.6115379333496094,1.189935564994812,1.4216023683547974,0.5943313241004944,0.9221856594085692,0.9221856594085692,0.0,174.61288452148438,155.0,68440.3984375,0.0,1789.0106201171875,1.0,278.7421264648437,283.1999206542969,300.6319885253906,305.0626220703125,293.1499938964844,293.1499938964844,278.45001220703125,34406.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435011506080627,1.0,0.0,0.0,3.670569658279419,3.670593738555908,8.990011792775476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.494140625,0.0,1544.182861328125,1895.4371337890625,0.0,2874.443359375,0.908372163772583,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.752628743648529,0.3026804327964782,0.2768647670745849,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497973084449768,0.441252052783966,0.4220314919948578,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811732769012452,0.6704144477844238,0.4702862501144409,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975265979766846,0.3609239459037781,0.3463288843631744,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792417526245117,0.1368161290884018,0.6401255130767822,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279637575149536,0.8887576460838318,0.8887576460838318,1.0,1.0,-2.587898015975952,1.1782445907592771,1.4096534252166748,0.5883458256721497,0.8345375061035156,0.8345375061035156,0.0,168.7264404296875,143.0,68049.65625,0.0,1728.710693359375,1.0,278.4579467773437,283.1298828125,300.642333984375,305.1207580566406,293.1499938964844,293.1499938964844,278.75,39834.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476543426513672,1.0,0.0,0.0,3.481971740722656,3.481994867324829,8.089911602837674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0537109375,0.0,1381.5128173828125,1895.4371337890625,0.0,2913.305419921875,0.8717691898345947,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.752628743648529,0.3026804327964782,0.2768647670745849,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497973084449768,0.441252052783966,0.4220314919948578,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811732769012452,0.6704144477844238,0.4702862501144409,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975265979766846,0.3609239459037781,0.3463288843631744,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792417526245117,0.1368161290884018,0.6401255130767822,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279637575149536,0.8887576460838318,0.8887576460838318,1.0,1.0,-2.587898015975952,1.1782445907592771,1.4096534252166748,0.5883458256721497,0.8345375061035156,0.8345375061035156,0.0,168.7264404296875,143.0,68049.65625,0.0,1728.710693359375,1.0,278.4579467773437,283.1298828125,300.642333984375,305.1207580566406,293.1499938964844,293.1499938964844,278.75,39834.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476543426513672,1.0,0.0,0.0,3.481971740722656,3.481994867324829,8.089911602837674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.0537109375,0.0,1381.5128173828125,1895.4371337890625,0.0,2913.305419921875,0.8717691898345947,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588611245155334,0.3009223937988281,0.274823933839798,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570016026496887,0.4387443661689758,0.4191958308219909,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891801476478576,0.6683833599090576,0.4684597849845886,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048354387283325,0.359162837266922,0.3442156016826629,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.1351056843996048,0.6305909156799316,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195437073707581,0.8873611092567444,0.8873611092567444,1.0,1.0,-2.5658445358276367,1.167363166809082,1.3984814882278442,0.5826205015182495,0.8968810439109802,0.8968810439109802,0.0,160.0547637939453,131.0,66993.0703125,0.0,1659.4329833984375,1.0,278.74151611328125,283.221435546875,300.5928649902344,304.92877197265625,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381364345550537,1.0,0.0,0.0,3.5748207569122314,3.5748438835144043,8.527109685019241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.990234375,0.0,1439.6856689453125,1895.4371337890625,0.0,2824.308837890625,0.8868505954742432,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588611245155334,0.3009223937988281,0.274823933839798,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570016026496887,0.4387443661689758,0.4191958308219909,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891801476478576,0.6683833599090576,0.4684597849845886,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048354387283325,0.359162837266922,0.3442156016826629,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833333134651184,0.1351056843996048,0.6305909156799316,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595703125,297.0199584960937,284.97137451171875,1.0,0.5195437073707581,0.8873611092567444,0.8873611092567444,1.0,1.0,-2.5658445358276367,1.167363166809082,1.3984814882278442,0.5826205015182495,0.8968810439109802,0.8968810439109802,0.0,160.0547637939453,131.0,66993.0703125,0.0,1659.4329833984375,1.0,278.74151611328125,283.221435546875,300.5928649902344,304.92877197265625,293.1499938964844,293.1499938964844,278.45001220703125,34438.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381364345550537,1.0,0.0,0.0,3.5748207569122314,3.5748438835144043,8.527109685019241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.990234375,0.0,1439.6856689453125,1895.4371337890625,0.0,2824.308837890625,0.8868505954742432,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627112865447998,0.2996887862682342,0.2737512290477752,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614526987075806,0.4371516704559326,0.417724460363388,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936228394508362,0.6667301058769226,0.4674494862556457,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092092275619507,0.3580066561698913,0.3431191742420196,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860277414321899,0.1341690570116043,0.6258569955825806,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.514946699142456,0.8866628408432007,0.8866628408432007,1.0,1.0,-2.554572820663452,1.161792516708374,1.392780303955078,0.5797403454780579,0.804065465927124,0.804065465927124,0.0,155.25140380859375,131.0,67114.15625,0.0,1622.82275390625,1.0,278.5001525878906,283.1002197265625,300.6322631835937,305.10357666015625,293.1499938964844,293.1499938964844,278.45001220703125,40268.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423611521720886,1.0,0.0,0.0,3.4841456413269043,3.484169006347656,8.10001665740856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.81640625,0.0,1386.8448486328125,1895.4371337890625,0.0,2863.783203125,0.86873859167099,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665544748306274,0.2984447777271271,0.2724209725856781,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.865988552570343,0.4355364739894867,0.4159875810146332,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978364706039428,0.6650647521018982,0.4661027789115906,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134772181510925,0.3568202555179596,0.3417963087558746,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887010097503662,0.133207157254219,0.6206831932067871,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.510068416595459,0.8860809206962585,0.8860809206962585,1.0,1.0,-2.541463851928711,1.155343770980835,1.3861202001571655,0.576369047164917,0.8197302222251892,0.8197302222251892,0.0,150.39871215820312,119.0,66571.1484375,0.0,1583.799072265625,1.0,278.45904541015625,283.1624755859375,300.6089172363281,304.9886474609375,293.1499938964844,293.1499938964844,278.75,39534.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841706395149231,1.0,0.0,0.0,3.3847787380218506,3.384800910949707,7.644584343324823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.9951171875,0.0,1282.155517578125,1895.4371337890625,0.0,2857.661865234375,0.8502628207206726,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610144019126892,0.2965050339698791,0.2708189189434051,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597613573074341,0.4328030943870544,0.4135741889476776,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9933411478996276,0.665035605430603,0.4650546014308929,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079126477241516,0.3548334836959839,0.3400973379611969,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823631882667542,0.1313799619674682,0.6134783029556274,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966460764408111,0.8849170804023743,0.8849170804023743,1.0,1.0,-2.436187744140625,1.1012150049209597,1.334972620010376,0.5607447624206543,0.8615754842758179,0.8615754842758179,0.0,151.10986328125,107.0,64465.171875,0.0,1500.9771728515625,1.0,278.7402648925781,283.2226867675781,300.5634155273437,304.79052734375,293.1499938964844,293.1499938964844,279.04998779296875,35116.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317185640335083,1.0,0.0,0.0,3.463447093963623,3.4634692668914795,8.004061555766384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.5634765625,0.0,1329.081787109375,1895.4371337890625,0.0,2764.449951171875,0.862396240234375,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7610144019126892,0.2965050339698791,0.2708189189434051,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597613573074341,0.4328030943870544,0.4135741889476776,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.9933411478996276,0.665035605430603,0.4650546014308929,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8079126477241516,0.3548334836959839,0.3400973379611969,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5823631882667542,0.1313799619674682,0.6134783029556274,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.9389953613281,1.0,0.4966460764408111,0.8849170804023743,0.8849170804023743,1.0,1.0,-2.436187744140625,1.1012150049209597,1.334972620010376,0.5607447624206543,0.8615754842758179,0.8615754842758179,0.0,151.10986328125,107.0,64465.171875,0.0,1500.9771728515625,1.0,278.7402648925781,283.2226867675781,300.5634155273437,304.79052734375,293.1499938964844,293.1499938964844,279.04998779296875,35116.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317185640335083,1.0,0.0,0.0,3.463447093963623,3.4634692668914795,8.004061555766384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.5634765625,0.0,1329.081787109375,1895.4371337890625,0.0,2764.449951171875,0.862396240234375,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845604419708252,0.2949400842189789,0.2685437798500061,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865571618080139,0.4303850829601288,0.4103964269161224,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676381230354309,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316688537597656,0.3531548976898193,0.3376114070415497,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006981134414673,0.1299208104610443,0.602532148361206,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872323274612427,0.88375324010849,0.88375324010849,1.0,1.0,-2.4634621143341064,1.117048978805542,1.3464131355285645,0.5565639734268188,0.9172345995903016,0.9172345995903016,0.0,131.32777404785156,95.0,63877.2578125,0.0,1400.3160400390625,1.0,279.0405578613281,283.29156494140625,300.55633544921875,304.6868896484375,293.1499938964844,293.1499938964844,278.75,33078.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229963779449463,1.0,0.0,0.0,3.594057321548462,3.594080209732056,8.619127243036928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.662109375,0.0,1450.2935791015625,1895.4371337890625,0.0,2683.35107421875,0.8899498581886292,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845604419708252,0.2949400842189789,0.2685437798500061,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865571618080139,0.4303850829601288,0.4103964269161224,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676381230354309,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8316688537597656,0.3531548976898193,0.3376114070415497,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006981134414673,0.1299208104610443,0.602532148361206,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224609375,284.9781188964844,1.0,0.4872323274612427,0.88375324010849,0.88375324010849,1.0,1.0,-2.4634621143341064,1.117048978805542,1.3464131355285645,0.5565639734268188,0.9172345995903016,0.9172345995903016,0.0,131.32777404785156,95.0,63877.2578125,0.0,1400.3160400390625,1.0,279.0405578613281,283.29156494140625,300.55633544921875,304.6868896484375,293.1499938964844,293.1499938964844,278.75,33078.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229963779449463,1.0,0.0,0.0,3.594057321548462,3.594080209732056,8.619127243036928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10894.662109375,0.0,1450.2935791015625,1895.4371337890625,0.0,2683.35107421875,0.8899498581886292,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950754165649414,0.2923301756381988,0.2660469710826874,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.89872807264328,0.4268728792667389,0.406950980424881,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671586275100708,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422344923019409,0.3505098521709442,0.3349604904651642,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675653457642,0.1279839873313903,0.592674970626831,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743400812149048,0.8831704258918762,0.8831704258918762,1.0,1.0,-2.4168429374694824,1.0942505598068235,1.3225922584533691,0.5447515249252319,0.8104327321052551,0.8104327321052551,0.0,121.43180084228516,98.0,62853.85546875,0.0,1301.73681640625,1.0,278.7586669921875,283.2189636230469,300.5753173828125,304.7239990234375,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265413641929626,1.0,0.0,0.0,3.3691794872283936,3.36920166015625,7.574284381917096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.3671875,0.0,1274.6546630859375,1895.4371337890625,0.0,2716.273193359375,0.8477888703346252,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950754165649414,0.2923301756381988,0.2660469710826874,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.89872807264328,0.4268728792667389,0.406950980424881,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671586275100708,0.4126125276088714,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422344923019409,0.3505098521709442,0.3349604904651642,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076675653457642,0.1279839873313903,0.592674970626831,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.031494140625,284.8893737792969,1.0,0.4743400812149048,0.8831704258918762,0.8831704258918762,1.0,1.0,-2.4168429374694824,1.0942505598068235,1.3225922584533691,0.5447515249252319,0.8104327321052551,0.8104327321052551,0.0,121.43180084228516,98.0,62853.85546875,0.0,1301.73681640625,1.0,278.7586669921875,283.2189636230469,300.5753173828125,304.7239990234375,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265413641929626,1.0,0.0,0.0,3.3691794872283936,3.36920166015625,7.574284381917096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.3671875,0.0,1274.6546630859375,1895.4371337890625,0.0,2716.273193359375,0.8477888703346252,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016954660415649,0.2906532883644104,0.2641758322715759,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062705636024476,0.4241931438446045,0.4040522575378418,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772603392601013,0.3999252319335937,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488667607307434,0.3485323190689087,0.3327474296092987,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263194531202316,0.5838865637779236,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446643829345,0.8825876116752625,0.8825876116752625,1.0,1.0,-2.382636547088623,1.0775903463363647,1.305046319961548,0.5357622504234314,0.8579332232475281,0.8579332232475281,0.0,115.31232452392578,101.0,61458.60546875,0.0,1236.201416015625,1.0,279.0404052734375,283.3095397949219,300.5269470214844,304.5084228515625,293.1499938964844,293.1499938964844,279.3500061035156,35182.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139556646347046,1.0,0.0,0.0,3.44006609916687,3.4400880336761475,7.896358624748245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7724609375,0.0,1306.1412353515625,1895.4371337890625,0.0,2599.66748046875,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016954660415649,0.2906532883644104,0.2641758322715759,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062705636024476,0.4241931438446045,0.4040522575378418,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772603392601013,0.3999252319335937,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488667607307434,0.3485323190689087,0.3327474296092987,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111950278282166,0.1263194531202316,0.5838865637779236,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660446643829345,0.8825876116752625,0.8825876116752625,1.0,1.0,-2.382636547088623,1.0775903463363647,1.305046319961548,0.5357622504234314,0.8579332232475281,0.8579332232475281,0.0,115.31232452392578,101.0,61458.60546875,0.0,1236.201416015625,1.0,279.0404052734375,283.3095397949219,300.5269470214844,304.5084228515625,293.1499938964844,293.1499938964844,279.3500061035156,35182.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139556646347046,1.0,0.0,0.0,3.44006609916687,3.4400880336761475,7.896358624748245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7724609375,0.0,1306.1412353515625,1895.4371337890625,0.0,2599.66748046875,0.8571816682815552,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035591840744019,0.2898896336555481,0.2633768022060394,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.908436357975006,0.4229508936405182,0.4027568101882934,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796059012413025,0.3960210084915161,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507539629936218,0.3476280868053436,0.3317795991897583,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.611870527267456,0.1255503743886947,0.5800131559371948,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743103027344,285.05126953125,1.0,0.4630882143974304,0.8822962045669556,0.8822962045669556,1.0,1.0,-2.3696107864379883,1.0712474584579468,1.2983633279800415,0.5323092937469482,0.9368920922279358,0.9368920922279358,0.0,113.38607788085938,101.0,60648.34765625,0.0,1213.3150634765625,1.0,279.2935791015625,283.4222412109375,300.5066223144531,304.35528564453125,293.1499938964844,293.1499938964844,279.3500061035156,32115.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067824244499207,1.0,0.0,0.0,3.508894920349121,3.5089168548583984,8.215500315600366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.76171875,0.0,1353.836669921875,1895.4371337890625,0.0,2533.594970703125,0.8724318146705627,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.804755449295044,0.2890942692756653,0.2626866102218628,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.909797191619873,0.4217010736465454,0.4015921056270599,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814729571342468,0.3932693004608154,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519624471664429,0.3467199802398681,0.330924779176712,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120533347129822,0.1247986778616905,0.5764774680137634,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.0862121582031,284.99920654296875,1.0,0.4607764184474945,0.882165253162384,0.882165253162384,1.0,1.0,-2.358799695968628,1.0660008192062378,1.29279887676239,0.5294184684753418,0.9336189031600952,0.9336189031600952,0.0,111.98709869384766,104.0,60623.87890625,0.0,1195.2926025390625,1.0,279.3409423828125,283.37481689453125,300.5328674316406,304.4391784667969,293.1499938964844,293.1499938964844,279.04998779296875,32174.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047479391098022,1.0,0.0,0.0,3.596367359161377,3.596390008926392,8.63021000441222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.861328125,0.0,1446.108642578125,1895.4371337890625,0.0,2514.913818359375,0.8899980187416077,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033808469772339,0.2864585816860199,0.2605272531509399,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083088040351868,0.4181950390338897,0.398504376411438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824357509613037,0.3919905126094818,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509074449539185,0.3440460860729217,0.3285864889621734,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097251772880554,0.1229152306914329,0.5684167146682739,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575089812278747,0.8819032907485962,0.8819032907485962,1.0,1.0,-2.3384673595428467,1.056134581565857,1.2823328971862793,0.5239881873130798,0.8258455395698547,0.8258455395698547,0.0,110.8702163696289,107.0,60423.890625,0.0,1167.823486328125,1.0,279.0583190917969,283.2814025878906,300.57177734375,304.5472717285156,293.1499938964844,293.1499938964844,279.3500061035156,39843.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109806776046753,1.0,0.0,0.0,3.4186785221099854,3.418700933456421,7.798477668075066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0673828125,0.0,1317.6531982421875,1895.4371337890625,0.0,2572.2275390625,0.8578611612319946,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033808469772339,0.2864585816860199,0.2605272531509399,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083088040351868,0.4181950390338897,0.398504376411438,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824357509613037,0.3919905126094818,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509074449539185,0.3440460860729217,0.3285864889621734,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6097251772880554,0.1229152306914329,0.5684167146682739,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575089812278747,0.8819032907485962,0.8819032907485962,1.0,1.0,-2.3384673595428467,1.056134581565857,1.2823328971862793,0.5239881873130798,0.8258455395698547,0.8258455395698547,0.0,110.8702163696289,107.0,60423.890625,0.0,1167.823486328125,1.0,279.0583190917969,283.2814025878906,300.57177734375,304.5472717285156,293.1499938964844,293.1499938964844,279.3500061035156,39843.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109806776046753,1.0,0.0,0.0,3.4186785221099854,3.418700933456421,7.798477668075066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0673828125,0.0,1317.6531982421875,1895.4371337890625,0.0,2572.2275390625,0.8578611612319946,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005407452583313,0.2846086323261261,0.2587191462516784,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049623012542723,0.4154556691646576,0.395763099193573,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682975709438324,0.3933153748512268,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482528924942017,0.341983824968338,0.3265112936496734,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211918070912361,0.5605174899101257,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373655796051,0.8816413879394531,0.8816413879394531,1.0,1.0,-2.3226068019866943,1.048466682434082,1.2741401195526123,0.5196184515953064,0.8965371251106262,0.8965371251106262,0.0,110.89041900634766,110.0,59683.16796875,0.0,1150.20947265625,1.0,279.34100341796875,283.3743896484375,300.5298767089844,304.3851623535156,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012095093727112,1.0,0.0,0.0,3.5380396842956543,3.538062334060669,8.352542977263511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5400390625,0.0,1396.170654296875,1895.4371337890625,0.0,2482.48828125,0.87810879945755,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005407452583313,0.2846086323261261,0.2587191462516784,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049623012542723,0.4154556691646576,0.395763099193573,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.682975709438324,0.3933153748512268,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482528924942017,0.341983824968338,0.3265112936496734,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605944812297821,0.1211918070912361,0.5605174899101257,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556373655796051,0.8816413879394531,0.8816413879394531,1.0,1.0,-2.3226068019866943,1.048466682434082,1.2741401195526123,0.5196184515953064,0.8965371251106262,0.8965371251106262,0.0,110.89041900634766,110.0,59683.16796875,0.0,1150.20947265625,1.0,279.34100341796875,283.3743896484375,300.5298767089844,304.3851623535156,293.1499938964844,293.1499938964844,279.6499938964844,33798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012095093727112,1.0,0.0,0.0,3.5380396842956543,3.538062334060669,8.352542977263511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.5400390625,0.0,1396.170654296875,1895.4371337890625,0.0,2482.48828125,0.87810879945755,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968034744262695,0.2828575372695923,0.2571884095668793,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006621837615967,0.4128879904747009,0.3933731019496918,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827464699745178,0.3963586688041687,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446915745735168,0.3400655090808868,0.3247329890727997,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748645782471,0.1195360720157623,0.5532652139663696,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334777355194,0.8810328841209412,0.8810328841209412,1.0,1.0,-2.310702323913574,1.0426948070526123,1.2680076360702517,0.5162371397018433,0.9982427954673768,0.9982427954673768,0.0,111.69961547851562,113.0,59133.98828125,0.0,1140.2449951171875,1.0,279.64227294921875,283.447265625,300.5372619628906,304.3426208496094,293.1499938964844,293.1499938964844,279.3500061035156,31220.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943993806838989,1.0,0.0,0.0,3.720597505569458,3.720621347427368,9.23673837860406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.6240234375,0.0,1576.6866455078125,1895.4371337890625,0.0,2420.334228515625,0.9174496531486512,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968034744262695,0.2828575372695923,0.2571884095668793,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006621837615967,0.4128879904747009,0.3933731019496918,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827464699745178,0.3963586688041687,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446915745735168,0.3400655090808868,0.3247329890727997,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013748645782471,0.1195360720157623,0.5532652139663696,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548334777355194,0.8810328841209412,0.8810328841209412,1.0,1.0,-2.310702323913574,1.0426948070526123,1.2680076360702517,0.5162371397018433,0.9982427954673768,0.9982427954673768,0.0,111.69961547851562,113.0,59133.98828125,0.0,1140.2449951171875,1.0,279.64227294921875,283.447265625,300.5372619628906,304.3426208496094,293.1499938964844,293.1499938964844,279.3500061035156,31220.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943993806838989,1.0,0.0,0.0,3.720597505569458,3.720621347427368,9.23673837860406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.6240234375,0.0,1576.6866455078125,1895.4371337890625,0.0,2420.334228515625,0.9174496531486512,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905771732330322,0.2798852026462555,0.2549064457416534,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939031958580017,0.4091351628303528,0.390246719121933,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797703504562378,0.4019237160682678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390074968338013,0.3371379971504211,0.322336345911026,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948489308357239,0.117440328001976,0.5449049472808838,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546426832675934,0.8804243803024292,0.8804243803024292,1.0,1.0,-2.2979719638824463,1.0365047454833984,1.261467218399048,0.5127127170562744,0.8553354740142822,0.8553354740142822,0.0,113.48897552490234,116.0,59348.0625,0.0,1133.291259765625,1.0,279.3570251464844,283.2919616699219,300.58203125,304.4883117675781,293.1499938964844,293.1499938964844,279.6499938964844,39562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035977482795715,1.0,0.0,0.0,3.599874973297119,3.5998990535736084,8.647053277854866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2744140625,0.0,1504.4052734375,1895.4371337890625,0.0,2504.364501953125,0.8968467712402344,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905771732330322,0.2798852026462555,0.2549064457416534,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939031958580017,0.4091351628303528,0.390246719121933,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797703504562378,0.4019237160682678,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390074968338013,0.3371379971504211,0.322336345911026,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948489308357239,0.117440328001976,0.5449049472808838,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546426832675934,0.8804243803024292,0.8804243803024292,1.0,1.0,-2.2979719638824463,1.0365047454833984,1.261467218399048,0.5127127170562744,0.8553354740142822,0.8553354740142822,0.0,113.48897552490234,116.0,59348.0625,0.0,1133.291259765625,1.0,279.3570251464844,283.2919616699219,300.58203125,304.4883117675781,293.1499938964844,293.1499938964844,279.6499938964844,39562.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035977482795715,1.0,0.0,0.0,3.599874973297119,3.5998990535736084,8.647053277854866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.2744140625,0.0,1504.4052734375,1895.4371337890625,0.0,2504.364501953125,0.8968467712402344,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.787138819694519,0.2787517607212066,0.2537137866020202,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901564478874207,0.4075727164745331,0.388604074716568,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783488392829895,0.4051600694656372,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358556628227234,0.3359171748161316,0.3210545778274536,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911317467689514,0.1164318174123764,0.5403463840484619,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546751976013183,0.8801201581954956,0.8801201581954956,1.0,1.0,-2.291435718536377,1.0333340167999268,1.2581017017364502,0.5108789205551147,0.9404844045639038,0.9404844045639038,0.0,114.56963348388672,116.0,58589.80078125,0.0,1130.37451171875,1.0,279.60089111328125,283.4398803710937,300.5235900878906,304.26434326171875,293.1499938964844,293.1499938964844,279.6499938964844,34499.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968607544898987,1.0,0.0,0.0,3.641247272491455,3.641270875930786,8.846951118357538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.7119140625,0.0,1512.2552490234375,1895.4371337890625,0.0,2442.759033203125,0.9043332934379578,1.0,0.0,3.0,1.0,0.0
17691960,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842823266983032,0.2777822017669678,0.2528637647628784,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869302868843079,0.4061832427978515,0.3873103857040405,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769810318946838,0.4081129431724548,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331562876701355,0.3348433077335357,0.3200601041316986,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877450704574585,0.1154893487691879,0.5362570285797119,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548352360725403,0.8797805905342102,0.8797805905342102,1.0,1.0,-2.286299705505371,1.0308393239974976,1.255460262298584,0.509408712387085,0.9490060806274414,0.9490060806274414,0.0,115.58924102783205,119.0,58609.90234375,0.0,1128.752685546875,1.0,279.6427307128906,283.41802978515625,300.53338623046875,304.318603515625,293.1499938964844,293.1499938964844,279.3500061035156,33490.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944661378860474,1.0,0.0,0.0,3.712933301925659,3.712957382202149,9.198723205372515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.634765625,0.0,1585.215087890625,1895.4371337890625,0.0,2420.942138671875,0.917353332042694,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773489356040955,0.2749103307723999,0.2506074011325836,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879342794418335,0.4025111198425293,0.3841845393180847,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722398996353149,0.4151404201984405,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267804384231567,0.3319400548934936,0.3176239728927612,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868106842041,0.1133091002702713,0.5273889899253845,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553155601024627,0.8791013956069946,0.8791013956069946,1.0,1.0,-2.274699449539185,1.025187849998474,1.24951171875,0.5061991214752197,0.8392311334609985,0.8392311334609985,0.0,118.07556915283205,122.0,58613.83984375,0.0,1125.808349609375,1.0,279.357421875,283.3280029296875,300.5716857910156,304.42755126953125,293.1499938964844,293.1499938964844,279.6499938964844,40473.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007360696792603,1.0,0.0,0.0,3.524864435195923,3.524888038635254,8.290451205539284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9296875,0.0,1430.6815185546875,1895.4371337890625,0.0,2478.156494140625,0.881679117679596,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773489356040955,0.2749103307723999,0.2506074011325836,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.879342794418335,0.4025111198425293,0.3841845393180847,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722398996353149,0.4151404201984405,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267804384231567,0.3319400548934936,0.3176239728927612,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799868106842041,0.1133091002702713,0.5273889899253845,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553155601024627,0.8791013956069946,0.8791013956069946,1.0,1.0,-2.274699449539185,1.025187849998474,1.24951171875,0.5061991214752197,0.8392311334609985,0.8392311334609985,0.0,118.07556915283205,122.0,58613.83984375,0.0,1125.808349609375,1.0,279.357421875,283.3280029296875,300.5716857910156,304.42755126953125,293.1499938964844,293.1499938964844,279.6499938964844,40473.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007360696792603,1.0,0.0,0.0,3.524864435195923,3.524888038635254,8.290451205539284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.9296875,0.0,1430.6815185546875,1895.4371337890625,0.0,2478.156494140625,0.881679117679596,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709940075874329,0.2728560864925384,0.2486748248338699,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722627758979797,0.399617075920105,0.3813685774803161,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677970886230469,0.4220567941665649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207571506500244,0.3296679258346557,0.3154231011867523,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316669464111,0.1113423705101013,0.5187515616416931,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559868574142456,0.8784222602844238,0.8784222602844238,1.0,1.0,-2.2642815113067627,1.0201185941696167,1.2441630363464355,0.5032651424407959,0.9313781261444092,0.9313781261444092,0.0,120.5993423461914,110.0,57981.58984375,0.0,1124.29345703125,1.0,279.6418762207031,283.4408569335937,300.53326416015625,304.2754211425781,293.1499938964844,293.1499938964844,279.3500061035156,33489.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907665371894836,1.0,0.0,0.0,3.650013208389282,3.650036811828613,8.889598461792048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.0673828125,0.0,1514.395751953125,1895.4371337890625,0.0,2387.323486328125,0.9031557440757751,1.0,0.0,3.0,1.0,0.0
