time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709940075874329,0.2728560864925384,0.2486748248338699,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722627758979797,0.399617075920105,0.3813685774803161,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6677970886230469,0.4220567941665649,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207571506500244,0.3296679258346557,0.3154231011867523,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723316669464111,0.1113423705101013,0.5187515616416931,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0105895996094,284.9925231933594,1.0,0.4559868574142456,0.8784222602844238,0.8784222602844238,1.0,1.0,-2.2642815113067627,1.0201185941696167,1.2441630363464355,0.5032651424407959,0.9313781261444092,0.9313781261444092,0.0,120.5993423461914,110.0,57981.58984375,0.0,1124.29345703125,1.0,279.6418762207031,283.4408569335937,300.53326416015625,304.2754211425781,293.1499938964844,293.1499938964844,279.3500061035156,33489.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907665371894836,1.0,0.0,0.0,3.650013208389282,3.650036811828613,8.889598461792048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.0673828125,0.0,1514.395751953125,1895.4371337890625,0.0,2387.323486328125,0.9031557440757751,1.0,0.0,3.0,1.0,0.0
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697564363479614,0.2699416577816009,0.2462464123964309,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711851835250854,0.3958968222141266,0.3780618607997894,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621782779693604,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198949694633484,0.3266969323158264,0.3127874732017517,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465735435486,0.1091537401080131,0.5091181397438049,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215886592865,0.8777757287025452,0.8777757287025452,1.0,1.0,-2.240126371383667,1.0083240270614624,1.2318023443222046,0.4970516860485077,0.8252527713775635,0.8252527713775635,0.0,119.02922821044922,98.0,57730.44140625,0.0,1092.4249267578125,1.0,279.35797119140625,283.35455322265625,300.57440185546875,304.37908935546875,293.1499938964844,293.1499938964844,279.6499938964844,40660.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966471910476685,1.0,0.0,0.0,3.4503324031829834,3.450355529785156,7.943560262901883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6494140625,0.0,1355.127197265625,1895.4371337890625,0.0,2440.8115234375,0.8655068278312683,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697564363479614,0.2699416577816009,0.2462464123964309,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711851835250854,0.3958968222141266,0.3780618607997894,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621782779693604,0.4199366271495819,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198949694633484,0.3266969323158264,0.3127874732017517,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691465735435486,0.1091537401080131,0.5091181397438049,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514215886592865,0.8777757287025452,0.8777757287025452,1.0,1.0,-2.240126371383667,1.0083240270614624,1.2318023443222046,0.4970516860485077,0.8252527713775635,0.8252527713775635,0.0,119.02922821044922,98.0,57730.44140625,0.0,1092.4249267578125,1.0,279.35797119140625,283.35455322265625,300.57440185546875,304.37908935546875,293.1499938964844,293.1499938964844,279.6499938964844,40660.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966471910476685,1.0,0.0,0.0,3.4503324031829834,3.450355529785156,7.943560262901883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.6494140625,0.0,1355.127197265625,1895.4371337890625,0.0,2440.8115234375,0.8655068278312683,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734701037406921,0.2678060829639435,0.2439963221549987,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756067752838135,0.3928682804107666,0.3748771548271179,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599097847938538,0.4101986587047577,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237878680229187,0.3242773413658142,0.3102036416530609,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570011556148529,0.1071715652942657,0.4991664886474609,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434412717819214,0.8771292567253113,0.8771292567253113,1.0,1.0,-2.20684814453125,0.9921368956565856,1.214711308479309,0.4883868098258972,0.8926460146903992,0.8926460146903992,0.0,114.11873626708984,101.0,56595.07421875,0.0,1039.146728515625,1.0,279.6412353515625,283.4488525390625,300.5323181152344,304.19921875,293.1499938964844,293.1499938964844,279.95001220703125,34288.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852824926376343,1.0,0.0,0.0,3.5545833110809326,3.554605960845948,8.430836828665633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.54296875,0.0,1417.1136474609375,1895.4371337890625,0.0,2337.69580078125,0.8820943236351013,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734701037406921,0.2678060829639435,0.2439963221549987,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756067752838135,0.3928682804107666,0.3748771548271179,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599097847938538,0.4101986587047577,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237878680229187,0.3242773413658142,0.3102036416530609,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.570011556148529,0.1071715652942657,0.4991664886474609,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434412717819214,0.8771292567253113,0.8771292567253113,1.0,1.0,-2.20684814453125,0.9921368956565856,1.214711308479309,0.4883868098258972,0.8926460146903992,0.8926460146903992,0.0,114.11873626708984,101.0,56595.07421875,0.0,1039.146728515625,1.0,279.6412353515625,283.4488525390625,300.5323181152344,304.19921875,293.1499938964844,293.1499938964844,279.95001220703125,34288.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852824926376343,1.0,0.0,0.0,3.5545833110809326,3.554605960845948,8.430836828665633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.54296875,0.0,1417.1136474609375,1895.4371337890625,0.0,2337.69580078125,0.8820943236351013,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745168805122375,0.2668242454528808,0.2430113106966018,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768372535705566,0.3914321959018707,0.3734187483787536,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597111225128174,0.4069125354290008,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248765468597412,0.3231323957443237,0.3090276420116424,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697469711303711,0.1062380746006965,0.494604229927063,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697326660156,1.0,0.4407088458538055,0.8768060207366943,0.8768060207366943,1.0,1.0,-2.193065404891968,0.9854583144187928,1.2076070308685305,0.484685480594635,0.9736014008522034,0.9736014008522034,0.0,112.40957641601562,101.0,55683.5546875,0.0,1018.7068481445312,1.0,279.89752197265625,283.5682373046875,300.5119323730469,304.0462341308594,293.1499938964844,293.1499938964844,279.95001220703125,32060.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781192660331726,1.0,0.0,0.0,3.620038270950317,3.62006139755249,8.744190722609346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.8388671875,0.0,1470.8555908203125,1895.4371337890625,0.0,2273.2705078125,0.8972579836845398,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749073505401611,0.2658943831920624,0.2421683818101883,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772652745246887,0.3900485932826996,0.3721050918102264,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595774292945862,0.4048978984355926,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252742290496826,0.322031021118164,0.3079747557640075,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689197778701782,0.1053403466939926,0.4904069602489471,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385313093662262,0.8767969012260437,0.8767969012260437,1.0,1.0,-2.181746482849121,0.9799878001213074,1.2017587423324585,0.4816979765892029,0.9876932501792908,0.9876932501792908,0.0,111.2885971069336,104.0,55664.38671875,0.0,1003.13623046875,1.0,279.94219970703125,283.5256652832031,300.5405578613281,304.1310119628906,293.1499938964844,293.1499938964844,279.6499938964844,31608.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775952935218811,1.0,0.0,0.0,3.719014167785645,3.719038009643554,9.228879207512364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9674.7080078125,0.0,1577.832275390625,1895.4371337890625,0.0,2253.88134765625,0.9174038171768188,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724882960319519,0.2628710269927978,0.2397401332855224,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748019933700562,0.3861393630504608,0.3687222898006439,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566898822784424,0.4045619666576385,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231940269470215,0.3188483417034149,0.3052333295345306,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082328796387,0.1031819432973861,0.4811995029449463,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354163110256195,0.876778781414032,0.876778781414032,1.0,1.0,-2.1600122451782227,0.969477653503418,1.1905347108840942,0.476016491651535,0.8411306142807007,0.8411306142807007,0.0,110.5490264892578,107.0,55571.65625,0.0,978.82275390625,1.0,279.6571350097656,283.3812561035156,300.5926513671875,304.2610168457031,293.1499938964844,293.1499938964844,279.95001220703125,40545.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835150361061096,1.0,0.0,0.0,3.560938835144043,3.560962915420532,8.461012726002082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.8916015625,0.0,1469.50390625,1895.4371337890625,0.0,2321.75634765625,0.8890091776847839,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724882960319519,0.2628710269927978,0.2397401332855224,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748019933700562,0.3861393630504608,0.3687222898006439,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6566898822784424,0.4045619666576385,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231940269470215,0.3188483417034149,0.3052333295345306,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647082328796387,0.1031819432973861,0.4811995029449463,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354163110256195,0.876778781414032,0.876778781414032,1.0,1.0,-2.1600122451782227,0.969477653503418,1.1905347108840942,0.476016491651535,0.8411306142807007,0.8411306142807007,0.0,110.5490264892578,107.0,55571.65625,0.0,978.82275390625,1.0,279.6571350097656,283.3812561035156,300.5926513671875,304.2610168457031,293.1499938964844,293.1499938964844,279.95001220703125,40545.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835150361061096,1.0,0.0,0.0,3.560938835144043,3.560962915420532,8.461012726002082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.8916015625,0.0,1469.50390625,1895.4371337890625,0.0,2321.75634765625,0.8890091776847839,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688435316085815,0.2606922686100006,0.2375702708959579,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708062171936035,0.3830108940601349,0.3655598759651184,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653652012348175,0.4065756499767303,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197296261787415,0.3162824213504791,0.3026410043239593,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591052770614624,0.1011863276362419,0.4720532894134521,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335573315620422,0.8767606616020203,0.8767606616020203,1.0,1.0,-2.14192271232605,0.9607479572296144,1.181174635887146,0.4712321758270263,0.9335624575614928,0.9335624575614928,0.0,110.8473663330078,110.0,54713.71484375,0.0,962.2310180664062,1.0,279.9425048828125,283.5069274902344,300.54736328125,304.08770751953125,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723443508148193,1.0,0.0,0.0,3.671519041061402,3.671542882919312,8.994662152872479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8251953125,0.0,1539.5784912109375,1895.4371337890625,0.0,2221.6845703125,0.9080153703689576,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688435316085815,0.2606922686100006,0.2375702708959579,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708062171936035,0.3830108940601349,0.3655598759651184,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.653652012348175,0.4065756499767303,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197296261787415,0.3162824213504791,0.3026410043239593,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591052770614624,0.1011863276362419,0.4720532894134521,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335573315620422,0.8767606616020203,0.8767606616020203,1.0,1.0,-2.14192271232605,0.9607479572296144,1.181174635887146,0.4712321758270263,0.9335624575614928,0.9335624575614928,0.0,110.8473663330078,110.0,54713.71484375,0.0,962.2310180664062,1.0,279.9425048828125,283.5069274902344,300.54736328125,304.08770751953125,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723443508148193,1.0,0.0,0.0,3.671519041061402,3.671542882919312,8.994662152872479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9541.8251953125,0.0,1539.5784912109375,1895.4371337890625,0.0,2221.6845703125,0.9080153703689576,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637667655944824,0.2577992379665375,0.235236182808876,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652679920196533,0.3792123794555664,0.3622530996799469,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482529044151306,0.410654753446579,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148112893104553,0.3131303787231445,0.2999182641506195,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813506603241,0.4628275632858276,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608962059021,0.8766962885856628,0.8766962885856628,1.0,1.0,-2.125697374343872,0.9529035091400146,1.1727938652038574,0.4669925570487976,0.8235854506492615,0.8235854506492615,0.0,112.0368881225586,98.0,54506.953125,0.0,950.873046875,1.0,279.6578369140625,283.42657470703125,300.5925598144531,304.1893920898437,293.1499938964844,293.1499938964844,279.95001220703125,41133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777695059776306,1.0,0.0,0.0,3.45304012298584,3.4530632495880127,7.956032845868322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5224609375,0.0,1361.217529296875,1895.4371337890625,0.0,2270.13720703125,0.8665971159934998,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637667655944824,0.2577992379665375,0.235236182808876,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652679920196533,0.3792123794555664,0.3622530996799469,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482529044151306,0.410654753446579,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148112893104553,0.3131303787231445,0.2999182641506195,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522514581680298,0.0989813506603241,0.4628275632858276,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.432608962059021,0.8766962885856628,0.8766962885856628,1.0,1.0,-2.125697374343872,0.9529035091400146,1.1727938652038574,0.4669925570487976,0.8235854506492615,0.8235854506492615,0.0,112.0368881225586,98.0,54506.953125,0.0,950.873046875,1.0,279.6578369140625,283.42657470703125,300.5925598144531,304.1893920898437,293.1499938964844,293.1499938964844,279.95001220703125,41133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777695059776306,1.0,0.0,0.0,3.45304012298584,3.4530632495880127,7.956032845868322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.5224609375,0.0,1361.217529296875,1895.4371337890625,0.0,2270.13720703125,0.8665971159934998,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643663287162781,0.2556909620761871,0.2330904006958007,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660618662834167,0.3761215507984161,0.3590886294841766,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440723538398743,0.4059485495090484,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154839873313904,0.310540109872818,0.2972487807273865,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950122833252,0.0969150364398956,0.4529503583908081,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577694892883,0.8766319155693054,0.8766319155693054,1.0,1.0,-2.098609209060669,0.939782977104187,1.158826231956482,0.4600560069084167,0.9026585221290588,0.9026585221290588,0.0,109.42857360839844,86.0,53536.76171875,0.0,915.7653198242188,1.0,279.9413452148437,283.52606201171875,300.5528869628906,304.0235900878906,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660121917724609,1.0,0.0,0.0,3.572392702102661,3.572415590286255,8.515530112163106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7509765625,0.0,1433.134521484375,1895.4371337890625,0.0,2165.509521484375,0.8858654499053955,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643663287162781,0.2556909620761871,0.2330904006958007,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660618662834167,0.3761215507984161,0.3590886294841766,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440723538398743,0.4059485495090484,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154839873313904,0.310540109872818,0.2972487807273865,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.549950122833252,0.0969150364398956,0.4529503583908081,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.6351013183594,296.9938659667969,284.9769897460937,1.0,0.4268577694892883,0.8766319155693054,0.8766319155693054,1.0,1.0,-2.098609209060669,0.939782977104187,1.158826231956482,0.4600560069084167,0.9026585221290588,0.9026585221290588,0.0,109.42857360839844,86.0,53536.76171875,0.0,915.7653198242188,1.0,279.9413452148437,283.52606201171875,300.5528869628906,304.0235900878906,293.1499938964844,293.1499938964844,279.6499938964844,33897.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660121917724609,1.0,0.0,0.0,3.572392702102661,3.572415590286255,8.515530112163106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.7509765625,0.0,1433.134521484375,1895.4371337890625,0.0,2165.509521484375,0.8858654499053955,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662943601608276,0.2543047964572906,0.2319678217172622,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683316111564636,0.3742587864398956,0.3574552536010742,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6422915458679199,0.4009486734867096,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174946904182434,0.3089928030967712,0.2958754003047943,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502137541770935,0.0958158671855926,0.4478875696659088,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227533936500549,0.8765997290611267,0.8765997290611267,1.0,1.0,-2.081568956375122,0.931538999080658,1.1500298976898191,0.4556775987148285,0.7947294116020203,0.7947294116020203,0.0,107.0006103515625,86.0,53604.41796875,0.0,891.2847290039062,1.0,279.7000427246094,283.38140869140625,300.6111145019531,304.2073669433594,293.1499938964844,293.1499938964844,279.6499938964844,40344.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707980275154114,1.0,0.0,0.0,3.4815001487731934,3.481523275375366,8.08772028904059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.3505859375,0.0,1384.664306640625,1895.4371337890625,0.0,2207.92822265625,0.8676249384880066,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685965299606323,0.2528361976146698,0.230543851852417,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711529970169067,0.3723026216030121,0.3555089235305786,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409462094306946,0.3949290812015533,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199626803398132,0.3073613941669464,0.2942381799221039,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508310794830322,0.0946793034672737,0.4423547983169555,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179363846778869,0.8766865134239197,0.8766865134239197,1.0,1.0,-2.061683416366577,0.9219380021095276,1.1397454738616943,0.4505601227283478,0.7978399395942688,0.7978399395942688,0.0,104.13131713867188,89.0,52759.8125,0.0,863.031494140625,1.0,279.65924072265625,283.4670104980469,300.5921630859375,304.0878295898437,293.1499938964844,293.1499938964844,279.95001220703125,41668.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696655988693237,1.0,0.0,0.0,3.3102409839630127,3.31026291847229,7.311602416848473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9384765625,0.0,1225.465087890625,1895.4371337890625,0.0,2197.869384765625,0.8362593054771423,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703383564949036,0.2507366836071014,0.2284047156572342,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732225894927979,0.3691933751106262,0.3523165285587311,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402572989463806,0.3886353671550751,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217295408248901,0.3047573864459991,0.2915478646755218,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494376420974731,0.092699147760868,0.4326611757278442,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121997654438019,0.8768600821495056,0.8768600821495056,1.0,1.0,-2.0328369140625,0.9080689549446106,1.1247680187225342,0.4429751932621002,0.8635151982307434,0.8635151982307434,0.0,100.96110534667967,92.0,51736.82421875,0.0,826.3284912109375,1.0,279.9400634765625,283.5577697753906,300.5512390136719,303.9079895019531,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557447552680969,1.0,0.0,0.0,3.419584035873413,3.419605493545532,7.802609047757869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.44677734375,0.0,1279.4078369140625,1895.4371337890625,0.0,2075.3544921875,0.8519725203514099,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703383564949036,0.2507366836071014,0.2284047156572342,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732225894927979,0.3691933751106262,0.3523165285587311,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402572989463806,0.3886353671550751,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217295408248901,0.3047573864459991,0.2915478646755218,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494376420974731,0.092699147760868,0.4326611757278442,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4121997654438019,0.8768600821495056,0.8768600821495056,1.0,1.0,-2.0328369140625,0.9080689549446106,1.1247680187225342,0.4429751932621002,0.8635151982307434,0.8635151982307434,0.0,100.96110534667967,92.0,51736.82421875,0.0,826.3284912109375,1.0,279.9400634765625,283.5577697753906,300.5512390136719,303.9079895019531,293.1499938964844,293.1499938964844,280.25,34259.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557447552680969,1.0,0.0,0.0,3.419584035873413,3.419605493545532,7.802609047757869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.44677734375,0.0,1279.4078369140625,1895.4371337890625,0.0,2075.3544921875,0.8519725203514099,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697632312774658,0.2487461119890213,0.2265804708003997,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725501894950867,0.3662360310554504,0.3494809865951538,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392131447792053,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211169838905334,0.302291989326477,0.2891718745231628,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461889505386353,0.0908391550183296,0.4240651428699493,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.408567875623703,0.8770336508750916,0.8770336508750916,1.0,1.0,-2.0113625526428223,0.8977455496788025,1.1136170625686646,0.4373753070831299,0.9582831859588624,0.9582831859588624,0.0,99.55653381347656,95.0,50983.11328125,0.0,802.854736328125,1.0,280.2411499023437,283.6271057128906,300.5679626464844,303.86114501953125,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745698094367981,1.0,0.0,0.0,3.6060054302215576,3.606028318405152,8.676530001139326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.595703125,0.0,1448.187744140625,1895.4371337890625,0.0,1988.350830078125,0.8914058208465576,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697632312774658,0.2487461119890213,0.2265804708003997,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725501894950867,0.3662360310554504,0.3494809865951538,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392131447792053,0.3863891065120697,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211169838905334,0.302291989326477,0.2891718745231628,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461889505386353,0.0908391550183296,0.4240651428699493,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.57147216796875,296.9930114746094,285.0250244140625,1.0,0.408567875623703,0.8770336508750916,0.8770336508750916,1.0,1.0,-2.0113625526428223,0.8977455496788025,1.1136170625686646,0.4373753070831299,0.9582831859588624,0.9582831859588624,0.0,99.55653381347656,95.0,50983.11328125,0.0,802.854736328125,1.0,280.2411499023437,283.6271057128906,300.5679626464844,303.86114501953125,293.1499938964844,293.1499938964844,279.95001220703125,31050.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745698094367981,1.0,0.0,0.0,3.6060054302215576,3.606028318405152,8.676530001139326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.595703125,0.0,1448.187744140625,1895.4371337890625,0.0,1988.350830078125,0.8914058208465576,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943169593811,0.2457045912742614,0.2241357564926147,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684672713279724,0.3622404932975769,0.3460226356983185,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351384520530701,0.3879439532756805,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817489743232727,0.298926830291748,0.2862732708454132,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403545498847961,0.0886600017547607,0.4148798882961273,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063636064529419,0.8775328993797302,0.8775328993797302,1.0,1.0,-1.9916300773620603,0.8882817029953003,1.1033483743667605,0.4322978854179382,0.8173190355300903,0.8173190355300903,0.0,99.64698791503906,98.0,50798.19921875,0.0,786.3375854492188,1.0,279.9580078125,283.4959411621094,300.6255187988281,303.9940490722656,293.1499938964844,293.1499938964844,280.25,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542272210121155,1.0,0.0,0.0,3.4252350330352783,3.425257921218872,7.828418802091619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.642578125,0.0,1332.0789794921875,1895.4371337890625,0.0,2062.1328125,0.859723687171936,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.765943169593811,0.2457045912742614,0.2241357564926147,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684672713279724,0.3622404932975769,0.3460226356983185,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351384520530701,0.3879439532756805,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817489743232727,0.298926830291748,0.2862732708454132,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403545498847961,0.0886600017547607,0.4148798882961273,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063636064529419,0.8775328993797302,0.8775328993797302,1.0,1.0,-1.9916300773620603,0.8882817029953003,1.1033483743667605,0.4322978854179382,0.8173190355300903,0.8173190355300903,0.0,99.64698791503906,98.0,50798.19921875,0.0,786.3375854492188,1.0,279.9580078125,283.4959411621094,300.6255187988281,303.9940490722656,293.1499938964844,293.1499938964844,280.25,40969.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542272210121155,1.0,0.0,0.0,3.4252350330352783,3.425257921218872,7.828418802091619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.642578125,0.0,1332.0789794921875,1895.4371337890625,0.0,2062.1328125,0.859723687171936,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612593173980713,0.243468776345253,0.2219539284706115,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632329702377319,0.3589779734611511,0.3427747786045074,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307367086410522,0.3913373053073883,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126897215843201,0.2961322367191314,0.2835012078285217,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333999991416931,0.0865774676203727,0.4055284559726715,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148983001709,0.8780320882797241,0.8780320882797241,1.0,1.0,-1.974621653556824,0.8801462650299072,1.0944753885269165,0.4278867542743683,0.90765643119812,0.90765643119812,0.0,100.51488494873048,101.0,50068.40625,0.0,774.9664916992188,1.0,280.2411193847656,283.6079406738281,300.5754699707031,303.8255615234375,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428029775619507,1.0,0.0,0.0,3.557213068008423,3.557235717773437,8.443315664408146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.005859375,0.0,1412.960693359375,1895.4371337890625,0.0,1963.517822265625,0.8821265697479248,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612593173980713,0.243468776345253,0.2219539284706115,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632329702377319,0.3589779734611511,0.3427747786045074,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307367086410522,0.3913373053073883,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126897215843201,0.2961322367191314,0.2835012078285217,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5333999991416931,0.0865774676203727,0.4055284559726715,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.405148983001709,0.8780320882797241,0.8780320882797241,1.0,1.0,-1.974621653556824,0.8801462650299072,1.0944753885269165,0.4278867542743683,0.90765643119812,0.90765643119812,0.0,100.51488494873048,101.0,50068.40625,0.0,774.9664916992188,1.0,280.2411193847656,283.6079406738281,300.5754699707031,303.8255615234375,293.1499938964844,293.1499938964844,279.95001220703125,33338.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428029775619507,1.0,0.0,0.0,3.557213068008423,3.557235717773437,8.443315664408146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.005859375,0.0,1412.960693359375,1895.4371337890625,0.0,1963.517822265625,0.8821265697479248,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586767673492432,0.2420772463083267,0.2209187448024749,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603197932243347,0.3570900857448578,0.3412129580974579,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276513934135437,0.3935572206974029,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.809950053691864,0.2945299744606018,0.282173216342926,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297182202339172,0.085464023053646,0.4009449779987335,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048459827899933,0.8782817125320435,0.8782817125320435,1.0,1.0,-1.967070817947388,0.8765320181846619,1.090538740158081,0.4259540736675262,0.8038730621337891,0.8038730621337891,0.0,101.1809539794922,101.0,50402.24609375,0.0,770.9042358398438,1.0,280.0001525878906,283.4573669433594,300.63702392578125,304.02252197265625,293.1499938964844,293.1499938964844,279.95001220703125,39257.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485305070877075,1.0,0.0,0.0,3.4887821674346924,3.488805055618286,8.121588734866236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.4267578125,0.0,1384.39013671875,1895.4371337890625,0.0,2012.7513427734373,0.8685672879219055,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554153800010681,0.2405693382024765,0.2196052372455597,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567512035369873,0.3550815880298614,0.3393668532371521,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240413188934326,0.3964135944843292,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.80650395154953,0.2928263247013092,0.2806137800216675,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255051255226135,0.0842773020267486,0.3959249258041382,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046582579612732,0.8784582614898682,0.8784582614898682,1.0,1.0,-1.958805680274964,0.8725708723068237,1.0862348079681396,0.4238271713256836,0.803332507610321,0.803332507610321,0.0,102.08186340332033,89.0,49813.16796875,0.0,767.0555419921875,1.0,279.9591979980469,283.5394592285156,300.6200256347656,303.92254638671875,293.1499938964844,293.1499938964844,280.25,41238.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486464381217957,1.0,0.0,0.0,3.3222718238830566,3.322293758392334,7.364845373558637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.36572265625,0.0,1233.8846435546875,1895.4371337890625,0.0,2013.75244140625,0.8384290337562561,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553799152374268,0.2383618205785751,0.2174068987369537,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568078875541687,0.3518328964710235,0.3360862135887146,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186482310295105,0.3925020694732666,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064516186714172,0.2900339663028717,0.2777917087078094,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232009887695,0.0820662677288055,0.3855211734771728,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991639316082001,0.8788114190101624,0.8788114190101624,1.0,1.0,-1.9316569566726685,0.8595240116119385,1.07213294506073,0.4169167280197143,0.877945601940155,0.877945601940155,0.0,99.9099578857422,77.0,48908.57421875,0.0,737.6747436523438,1.0,280.24029541015625,283.62554931640625,300.5746154785156,303.75762939453125,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364394664764404,1.0,0.0,0.0,3.456531286239624,3.4565529823303223,7.972128059918759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.6572265625,0.0,1311.772216796875,1895.4371337890625,0.0,1909.32861328125,0.8597108721733093,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553799152374268,0.2383618205785751,0.2174068987369537,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568078875541687,0.3518328964710235,0.3360862135887146,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186482310295105,0.3925020694732666,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8064516186714172,0.2900339663028717,0.2777917087078094,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220232009887695,0.0820662677288055,0.3855211734771728,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991639316082001,0.8788114190101624,0.8788114190101624,1.0,1.0,-1.9316569566726685,0.8595240116119385,1.07213294506073,0.4169167280197143,0.877945601940155,0.877945601940155,0.0,99.9099578857422,77.0,48908.57421875,0.0,737.6747436523438,1.0,280.24029541015625,283.62554931640625,300.5746154785156,303.75762939453125,293.1499938964844,293.1499938964844,280.54998779296875,33654.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364394664764404,1.0,0.0,0.0,3.456531286239624,3.4565529823303223,7.972128059918759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.6572265625,0.0,1311.772216796875,1895.4371337890625,0.0,1909.32861328125,0.8597108721733093,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602042555809021,0.0,0.215357095003128,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623471260070801,0.0,0.3329563736915588,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813076019287109,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811573326587677,0.0,0.2750673592090606,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223977565765381,0.0,0.3752053678035736,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791645765304565,0.8791645765304565,1.0,1.0,-1.8963392972946167,0.842584490776062,1.053754806518555,0.4078459739685058,0.0,0.0,0.0,94.82111358642578,60.0,47826.140625,0.0,693.1773071289062,0.0,280.54150390625,283.6904602050781,300.5795593261719,303.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,31068.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948440551758,3.63897156715393,8.835784228722332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1185302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602042555809021,0.0,0.215357095003128,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.8623471260070801,0.0,0.3329563736915588,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813076019287109,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811573326587677,0.0,0.2750673592090606,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223977565765381,0.0,0.3752053678035736,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791645765304565,0.8791645765304565,1.0,1.0,-1.8963392972946167,0.842584490776062,1.053754806518555,0.4078459739685058,0.0,0.0,0.0,94.82111358642578,60.0,47826.140625,0.0,693.1773071289062,0.0,280.54150390625,283.6904602050781,300.5795593261719,303.686767578125,293.1499938964844,293.1499938964844,278.1499938964844,31068.138671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638948440551758,3.63897156715393,8.835784228722332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1185302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
