time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0108403814956545,0.0,0.0007988814613781,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515380859375,0.3606579899787903,0.0,0.0008412653114646,297.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.3606579899787903,0.0,0.0006213573506101,297.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95147705078125,0.3606579899787903,0.0,0.0008412633324041,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0039905114099383,286.1763000488281,294.1499938964844,302.52960205078125,297.6171264648437,299.33526611328125,297.3702697753906,283.99334716796875,0.0,0.0,0.6915532946586609,0.6915532946586609,1.0,1.0,-0.0176958385854959,0.0162289775907993,0.0014668612275272,-0.0179477464407682,0.0,0.0,0.0,-0.0929788500070571,60.0,2757.9013671875,0.0,-4.941088718624087e-06,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,1.4959368854761126e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.874839309750105e-13,2.875112799748114e-13,8.253017751891899e-19,1.2667698487400791e-11,1.2667678538080818e-11,2.0152879196315228e-17,0.0,0.0,-0.0,0.0,0.0,9.451951506071772e-23,3.411414822997295e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9750671386719,0.0,0.0,0.0007916088216006,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9699401855469,0.0,0.0,0.0011834901524707,297.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9801940917969,0.0,0.0,0.0014869122533127,297.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695739746094,0.0,0.0,0.0009925694903358,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,0.0016499592456966,286.1852111816406,294.1499938964844,302.51177978515625,297.618408203125,299.7532043457031,298.0002746582031,283.5183410644531,0.0,0.0,0.527498722076416,0.527498722076416,1.0,1.0,-0.0102732563391327,0.009615458548069,0.0006577975582331,-0.0183988474309444,0.0,0.0,0.0,-0.0552820526063442,60.0,1415.244873046875,0.0,-3.6594740322470898e-06,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.542236605707091e-27,-4.35583492550579e-27,-5.8612356380587854e-30,-2.283011046020844e-18,-2.2810171271542843e-18,-1.9938449534476976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.538781159790231e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.927387873176484e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,7.126606942620128e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.991465776693076e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0004842088383156,286.36383056640625,294.1499938964844,302.4735717773437,297.6230773925781,299.0917358398437,299.1356811523437,283.2281799316406,0.0,0.0,0.175832912325859,0.175832912325859,1.0,1.0,-0.0010225237347185,0.0009071477106772,0.0001153760094894,-0.0261439606547355,0.0,0.0,0.0,-0.0097012659534811,60.0,313.12841796875,0.0,-7.095883347574272e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3491033297363128e-43,-3.825544807606752e-43,-2.368194404708941e-43,2.9394979841678138e-21,1.2989022682618953e-21,1.6405957159059189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1097412109375,0.0,0.0,9.538781159790231e-05,297.8948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1034851074219,0.0,0.0,9.927387873176484e-05,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1147155761719,0.0,0.0,7.126606942620128e-05,297.7298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.991465776693076e-05,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078796386719,0.0,0.0,0.0004842088383156,286.36383056640625,294.1499938964844,302.4735717773437,297.6230773925781,299.0917358398437,299.1356811523437,283.2281799316406,0.0,0.0,0.175832912325859,0.175832912325859,1.0,1.0,-0.0010225237347185,0.0009071477106772,0.0001153760094894,-0.0261439606547355,0.0,0.0,0.0,-0.0097012659534811,60.0,313.12841796875,0.0,-7.095883347574272e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.3491033297363128e-43,-3.825544807606752e-43,-2.368194404708941e-43,2.9394979841678138e-21,1.2989022682618953e-21,1.6405957159059189e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,9.781775588635357e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001030617786454,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,7.62164345360361e-05,297.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10015869140625,0.0,0.0,0.0001030319035635,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055603027344,0.0,0.0,0.0004882524954155,286.358154296875,294.1499938964844,302.4544677734375,297.62628173828125,299.1227722167969,299.82440185546875,283.2256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462930658832,4.223618077503488e-08,0.0010462508071213,-0.0270354058593511,0.0,0.0,0.0,-0.010135387070477,60.0,150.13931274414062,0.0,-7.405177626651493e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.685678138271736e-21,1.3496661364669149e-21,1.3360120018048213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,9.771226177690552e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987548828125,0.0,0.0,0.0001028981423587,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.10986328125,0.0,0.0,7.600353274028748e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,0.0001028969418257,297.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0004880716733168,286.3523254394531,294.1499938964844,302.43536376953125,297.63006591796875,299.1535339355469,300.3639831542969,283.2589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412103729322,1.0679786832668016e-08,0.0010411996627226,-0.0270248781889677,0.0,0.0,0.0,-0.0101071149110794,60.0,85.594970703125,0.0,-7.391566470005273e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6951089262174426e-21,1.3477797365397037e-21,1.3473291896777392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.77188828983344e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001029032864607,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.600415119668469e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.000102903075458,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,0.0004881168133579,286.3403015136719,294.1499938964844,302.39715576171875,297.6390991210937,299.2136535644531,301.1227111816406,283.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412852279841,1.0691770135906609e-08,0.0010412745177745,-0.0270578097552061,0.0,0.0,0.0,-0.0101131796836853,60.0,46.71992492675781,0.0,-7.392630152480707e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695436890405623e-21,1.3477141033123889e-21,1.3477226861190379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0997009277344,0.0,0.0,9.77188828983344e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001029032864607,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.10455322265625,0.0,0.0,7.600415119668469e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.09259033203125,0.0,0.0,0.000102903075458,297.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.097900390625,0.0,0.0,0.0004881168133579,286.3403015136719,294.1499938964844,302.39715576171875,297.6390991210937,299.2136535644531,301.1227111816406,283.35626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412852279841,1.0691770135906609e-08,0.0010412745177745,-0.0270578097552061,0.0,0.0,0.0,-0.0101131796836853,60.0,46.71992492675781,0.0,-7.392630152480707e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695436890405623e-21,1.3477141033123889e-21,1.3477226861190379e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0965881347656,0.0,0.0,9.773372585186736e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,0.0001029189515975,298.6785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014099121094,0.0,0.0,7.601577817695215e-05,298.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08953857421875,0.0,0.0,0.0001029187260428,297.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.09478759765625,0.0,0.0,0.0004881907952949,286.3333740234375,294.1499938964844,302.37579345703125,297.6449279785156,299.2465209960937,301.41046142578125,283.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710092368526604e-08,0.0010414317948743,-0.0271057710051536,0.0,0.0,0.0,-0.0101222665980458,60.0,41.66755676269531,0.0,-7.394864098841938e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6954302261086955e-21,1.3477154159769354e-21,1.347714911105956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09405517578125,0.0,0.0,9.775070793693884e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0001029368286253,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.098876953125,0.0,0.0,7.60289840400219e-05,298.1759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0870361328125,0.0,0.0,0.0001029366030707,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0004882756620645,286.32781982421875,294.1499938964844,302.3590087890625,297.64990234375,299.27197265625,301.5888061523437,283.4602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731183053280802e-08,0.0010416121222078,-0.0271609798073768,0.0,0.0,0.0,-0.0101327216252684,60.0,39.55008316040039,0.0,-7.397425605404352e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6954302261086955e-21,1.3477154159769354e-21,1.347714911105956e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.78101379587315e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001029994018608,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,7.607519364682958e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001029991835821,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0004885726957581,286.31494140625,294.1499938964844,302.3208923339844,297.66217041015625,299.3284912109375,301.86480712890625,283.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805090155940889e-08,0.0010422439081594,-0.0273544378578662,0.0,0.0,0.0,-0.0101693598553538,60.0,37.40919494628906,0.0,-7.406404733956151e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,9.78101379587315e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08209228515625,0.0,0.0,0.0001029994018608,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927734375,0.0,0.0,7.607519364682958e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,0.0001029991835821,297.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0004885726957581,286.31494140625,294.1499938964844,302.3208923339844,297.66217041015625,299.3284912109375,301.86480712890625,283.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805090155940889e-08,0.0010422439081594,-0.0273544378578662,0.0,0.0,0.0,-0.0101693598553538,60.0,37.40919494628906,0.0,-7.406404733956151e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.790502372197808e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0001030993080348,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,7.614898640895262e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001030990897561,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0004890467389486,286.3016967773437,294.1499938964844,302.2828369140625,297.6756591796875,299.3832397460937,302.02392578125,283.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,36.16609191894531,0.0,-7.420762671017658e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816650390625,0.0,0.0,9.790502372197808e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,0.0001030993080348,298.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,7.614898640895262e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001030990897561,298.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,0.0004890467389486,286.3016967773437,294.1499938964844,302.2828369140625,297.6756591796875,299.3832397460937,302.02392578125,283.65850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432644048705,1.0923166371412664e-08,0.0010432534618303,-0.027663504704833,0.0,0.0,0.0,-0.0102278944104909,60.0,36.16609191894531,0.0,-7.420762671017658e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0783386230469,0.0,0.0,9.796934318728744e-05,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0001031670472002,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0830078125,0.0,0.0,7.619900861755013e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,0.0001031668289215,298.0829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766296386719,0.0,0.0,0.0004893681034445,286.2949523925781,294.1499938964844,302.2638244628906,297.68280029296875,299.40997314453125,302.0732116699219,283.7054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003244537732826e-08,0.0010439379839226,-0.0278731100261211,0.0,0.0,0.0,-0.0102675920352339,60.0,35.66490173339844,0.0,-7.430508475181341e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749816894531,0.0,0.0,9.804454748518764e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0691833496094,0.0,0.0,0.0001032462314469,298.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07958984375,0.0,0.0,7.625750004081056e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,0.0001032460204442,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0004897438338957,286.2881164550781,294.1499938964844,302.2448425292969,297.69012451171875,299.436279296875,302.1089782714844,283.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096876306737611e-08,0.0010447382228448,-0.0281181838363409,0.0,0.0,0.0,-0.0103140072897076,60.0,35.20875549316406,0.0,-7.441911265004819e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.823654545471072e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001034484084811,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,7.640682451892644e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001034481974784,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0004907029797323,286.2742614746094,294.1499938964844,302.2069091796875,297.7052307128906,299.4877624511719,302.15106201171875,283.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.4313850402832,0.0,-7.471068386166736e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0679931640625,0.0,0.0,9.823654545471072e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001034484084811,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,7.640682451892644e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,0.0001034481974784,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663146972656,0.0,0.0,0.0004907029797323,286.2742614746094,294.1499938964844,302.2069091796875,297.7052307128906,299.4877624511719,302.15106201171875,283.84051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335968608250369e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.4313850402832,0.0,-7.471068386166736e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.849586786003783e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001037214824464,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,7.66085140639916e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001037212714436,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0004919984494335,286.2601623535156,294.1499938964844,302.1690979003906,297.7207336425781,299.537841796875,302.1645202636719,283.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658948473325381e-08,0.0010495443129912,-0.0295892637223005,0.0,0.0,0.0,-0.0105926496908068,60.0,34.112239837646484,0.0,-7.51054543002283e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,9.849586786003783e-05,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.05517578125,0.0,0.0,0.0001037214824464,298.9632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0653076171875,0.0,0.0,7.66085140639916e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0542297363281,0.0,0.0,0.0001037212714436,298.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05914306640625,0.0,0.0,0.0004919984494335,286.2601623535156,294.1499938964844,302.1690979003906,297.7207336425781,299.537841796875,302.1645202636719,283.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658948473325381e-08,0.0010495443129912,-0.0295892637223005,0.0,0.0,0.0,-0.0105926496908068,60.0,34.112239837646484,0.0,-7.51054543002283e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.88715109997429e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.000104117047158,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,7.690067286603153e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001041168361552,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004938749480061,286.2458190917969,294.1499938964844,302.1313781738281,297.73638916015625,299.5864562988281,302.15789794921875,284.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126877280138617e-08,0.0010535448091104,-0.0308138038963079,0.0,0.0,0.0,-0.0108246188610792,60.0,33.61238479614258,0.0,-7.567924598106401e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,9.88715109997429e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0477905273437,0.0,0.0,0.000104117047158,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05780029296875,0.0,0.0,7.690067286603153e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.046875,0.0,0.0,0.0001041168361552,298.2078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516967773437,0.0,0.0,0.0004938749480061,286.2458190917969,294.1499938964844,302.1313781738281,297.73638916015625,299.5864562988281,302.15789794921875,284.00799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535570327192,1.2126877280138617e-08,0.0010535448091104,-0.0308138038963079,0.0,0.0,0.0,-0.0108246188610792,60.0,33.61238479614258,0.0,-7.567924598106401e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.94596557575278e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001047363839461,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.735811232123524e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001047361729433,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0004968128632754,286.2312316894531,294.1499938964844,302.09375,297.7519226074219,299.63360595703125,302.1374816894531,284.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859591613789693e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,33.1329231262207,0.0,-7.65820971082576e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0456237792969,0.0,0.0,9.94596557575278e-05,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0401306152344,0.0,0.0,0.0001047363839461,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0500183105469,0.0,0.0,7.735811232123524e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0001047361729433,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04400634765625,0.0,0.0,0.0004968128632754,286.2312316894531,294.1499938964844,302.09375,297.7519226074219,299.63360595703125,302.1374816894531,284.08612060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859591613789693e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,33.1329231262207,0.0,-7.65820971082576e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,9.98654359136708e-05,298.69537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0362243652344,0.0,0.0,0.0001051636863849,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460205078125,0.0,0.0,7.767372153466567e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353088378906,0.0,0.0,0.000105163482658,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.000498839886859,286.2238464355469,294.1499938964844,302.0749816894531,297.7595520019531,299.6566467285156,302.12353515625,284.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641447734087,1.3365152540245616e-08,0.0010641313856467,-0.0340536236763,0.0,0.0,0.0,-0.01143847592175,60.0,32.92441177368164,0.0,-7.720817762901788e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03765869140625,0.0,0.0,0.0001003347351797,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0001056578839779,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0419921875,0.0,0.0,7.80387272243388e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,0.0001056576802511,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360717773437,0.0,0.0,0.0005011841421946,286.2164001464844,294.1499938964844,302.0562744140625,297.7670593261719,299.679443359375,302.1080017089844,284.1606140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.3949859045681023e-08,0.0010691283969208,-0.0355830863118171,0.0,0.0,0.0,-0.0117283258587121,60.0,32.73591995239258,0.0,-7.793543943535043e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001015255547827,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001069118807208,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,7.896492752479389e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001069116697181,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0005071325576864,286.2013244628906,294.1499938964844,302.0189208984375,297.7815856933594,299.72418212890625,302.0728454589844,284.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433588629321093e-08,0.0010818161536008,-0.0394630618393421,0.0,0.0,0.0,-0.0124638760462403,60.0,32.43083572387695,0.0,-7.97961874354769e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0294494628906,0.0,0.0,0.0001015255547827,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02410888671875,0.0,0.0,0.0001069118807208,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,7.896492752479389e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232238769531,0.0,0.0,0.0001069116697181,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278625488281,0.0,0.0,0.0005071325576864,286.2013244628906,294.1499938964844,302.0189208984375,297.7815856933594,299.72418212890625,302.0728454589844,284.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433588629321093e-08,0.0010818161536008,-0.0394630618393421,0.0,0.0,0.0,-0.0124638760462403,60.0,32.43083572387695,0.0,-7.97961874354769e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240478515625,0.0,0.0,0.0001024568337015,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0001078925561159,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282897949219,0.0,0.0,7.968924910528585e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001078923523891,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0224914550781,0.0,0.0,0.0005117844557389,286.1915283203125,294.1499938964844,301.9951171875,297.7904357910156,299.7522888183594,302.048095703125,284.2757873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917537147179,1.6593958207522522e-08,0.0010917371837422,-0.0424962379038333,0.0,0.0,0.0,-0.0130391148850321,60.0,32.29033660888672,0.0,-8.126668404884185e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001030185449053,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0001084840696421,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02520751953125,0.0,0.0,8.012614125618711e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0148620605469,0.0,0.0,0.0001084838659153,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0194396972656,0.0,0.0,0.0005145903560332,286.1859741210937,294.1499938964844,301.9817199707031,297.79522705078125,299.7679443359375,302.03375244140625,284.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977383935824,1.7293867671241973e-08,0.0010977211641147,-0.044325228780508,0.0,0.0,0.0,-0.0133860856294631,60.0,32.225067138671875,0.0,-8.21601418010687e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001047347031999,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001102912647183,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,8.146092295646667e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001102910537156,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005231628892943,286.1703186035156,294.1499938964844,301.9447021484375,297.8077087402344,299.81085205078125,301.9925231933594,284.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,32.10536193847656,0.0,-8.49200958441543e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,0.0001047347031999,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.007080078125,0.0,0.0,0.0001102912647183,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,8.146092295646667e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,0.0001102910537156,298.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107116699219,0.0,0.0,0.0005231628892943,286.1703186035156,294.1499938964844,301.9447021484375,297.8077087402344,299.81085205078125,301.9925231933594,284.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,32.10536193847656,0.0,-8.49200958441543e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001065659671439,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001122196772485,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,8.2885249867104e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001122194735216,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0005323103978298,286.1543884277344,294.1499938964844,301.9078369140625,297.8188171386719,299.85284423828125,301.95068359375,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714173570330786e-08,0.0011355137685313,-0.0558654889464378,0.0,0.0,0.0,-0.0155773963779211,60.0,32.053585052490234,0.0,-8.791547401187928e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0032653808594,0.0,0.0,0.0001065659671439,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981384277344,0.0,0.0,0.0001122196772485,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,8.2885249867104e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001122194735216,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0005323103978298,286.1543884277344,294.1499938964844,301.9078369140625,297.8188171386719,299.85284423828125,301.95068359375,284.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714173570330786e-08,0.0011355137685313,-0.0558654889464378,0.0,0.0,0.0,-0.0155773963779211,60.0,32.053585052490234,0.0,-8.791547401187928e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.000107481246232,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935913085937,0.0,0.0,0.0001131835088017,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,8.35971295600757e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001131832977989,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0005368823767639,286.14630126953125,294.1499938964844,301.8894958496094,297.82379150390625,299.8735046386719,301.92987060546875,284.4576721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.2854697689922432e-08,0.0011452654143795,-0.0588397271931171,0.0,0.0,0.0,-0.016142800450325,60.0,32.04424285888672,0.0,-8.943203511080355e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,0.0001083745301002,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001141241809818,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980773925781,0.0,0.0,8.429191075265408e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881591796875,0.0,0.0,0.000114123977255,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0005413445178419,286.13818359375,294.1499938964844,301.87115478515625,297.8283386230469,299.8939208984375,301.90924072265625,284.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967833939764205e-08,0.0011547828326001,-0.0617410689592361,0.0,0.0,0.0,-0.0166946239769458,60.0,32.04038619995117,0.0,-9.092465802496008e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001100244116969,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001158615777967,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,8.557514956919476e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001158613740699,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0005495860241353,286.12176513671875,294.1499938964844,301.8346862792969,297.8359680175781,299.9341125488281,301.86871337890625,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723859934136,2.6023784016615537e-08,0.0011723599163815,-0.0670957490801811,0.0,0.0,0.0,-0.0177138317376375,60.0,32.033565521240234,0.0,-9.371395037760524e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9845886230469,0.0,0.0,0.0001100244116969,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,0.0001158615777967,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9885559082031,0.0,0.0,8.557514956919476e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787902832031,0.0,0.0,0.0001158613740699,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,0.0005495860241353,286.12176513671875,294.1499938964844,301.8346862792969,297.8359680175781,299.9341125488281,301.86871337890625,284.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723859934136,2.6023784016615537e-08,0.0011723599163815,-0.0670957490801811,0.0,0.0,0.0,-0.0177138317376375,60.0,32.033565521240234,0.0,-9.371395037760524e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001113846665248,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0001172940028482,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,8.663312473800033e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001172937918454,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0005563808372244,286.1051940917969,294.1499938964844,301.7984313964844,297.84149169921875,299.97320556640625,301.82940673828125,284.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868801666423,2.7718842332546962e-08,0.0011868524597957,-0.0715062692761421,0.0,0.0,0.0,-0.0185541380196809,60.0,32.015132904052734,0.0,-9.60452624099162e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
