time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,0.0001113846665248,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97003173828125,0.0,0.0,0.0001172940028482,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9788513183594,0.0,0.0,8.663312473800033e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0001172937918454,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9734802246094,0.0,0.0,0.0005563808372244,286.1051940917969,294.1499938964844,301.7984313964844,297.84149169921875,299.97320556640625,301.82940673828125,284.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868801666423,2.7718842332546962e-08,0.0011868524597957,-0.0715062692761421,0.0,0.0,0.0,-0.0185541380196809,60.0,32.015132904052734,0.0,-9.60452624099162e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001124132031691,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001183770946227,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,8.743309444980696e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001183768908958,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,0.0005615185946226,286.0885314941406,294.1499938964844,301.76239013671875,297.8446655273437,300.0111389160156,301.7911682128906,284.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000508661169988e-08,0.0011978102847933,-0.0748384520411491,0.0,0.0,0.0,-0.0191895067691802,60.0,32.0075569152832,0.0,-9.782699095239877e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001124132031691,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,0.0001183770946227,299.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,8.743309444980696e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95953369140625,0.0,0.0,0.0001183768908958,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637145996094,0.0,0.0,0.0005615185946226,286.0885314941406,294.1499938964844,301.76239013671875,297.8446655273437,300.0111389160156,301.7911682128906,284.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978392722085,2.9000508661169988e-08,0.0011978102847933,-0.0748384520411491,0.0,0.0,0.0,-0.0191895067691802,60.0,32.0075569152832,0.0,-9.782699095239877e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001131048920797,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001191054689115,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,8.797107147984207e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001191052651847,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005649738013744,286.0718688964844,294.1499938964844,301.7265930175781,297.84527587890625,300.04791259765625,301.7538146972656,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862381012435435e-08,0.0012051798403263,-0.0770778581500053,0.0,0.0,0.0,-0.0196167733520269,60.0,31.96401596069336,0.0,-9.903433095814765e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552917480469,0.0,0.0,0.0001131048920797,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001191054689115,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9591064453125,0.0,0.0,8.797107147984207e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497375488281,0.0,0.0,0.0001191052651847,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538879394531,0.0,0.0,0.0005649738013744,286.0718688964844,294.1499938964844,301.7265930175781,297.84527587890625,300.04791259765625,301.7538146972656,284.70233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.9862381012435435e-08,0.0012051798403263,-0.0770778581500053,0.0,0.0,0.0,-0.0196167733520269,60.0,31.96401596069336,0.0,-9.903433095814765e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0001133433106588,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94561767578125,0.0,0.0,0.000119356533105,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,8.815649925963953e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001193563293782,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9489440917969,0.0,0.0,0.0005661647883243,286.0635681152344,294.1499938964844,301.7087707519531,297.84454345703125,300.0657043457031,301.7355041503906,284.72674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077488936483,3.015943406126098e-08,0.00120771874208,-0.0778494253754615,0.0,0.0,0.0,-0.0197640284895896,60.0,31.917068481445312,0.0,-9.9452158508484e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94537353515625,0.0,0.0,0.0001135423080995,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.940673828125,0.0,0.0,0.0001195660879602,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,8.831127343000844e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9399108886719,0.0,0.0,0.0001195658842334,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439697265625,0.0,0.0,0.0005671589169651,286.0552673339844,294.1499938964844,301.6910400390625,297.8430480957031,300.0830993652344,301.7173156738281,284.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,31.86031723022461,0.0,-9.980156789879405e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0001138637089752,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001199045218527,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,8.856124622980133e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001199043254018,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0005687644588761,286.0387878417969,294.1499938964844,301.6557312011719,297.8377990722656,300.1168518066406,301.68133544921875,284.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132620904594,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.726037979125977,0.0,-1.0036713149474965e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9354248046875,0.0,0.0,0.0001138637089752,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307861328125,0.0,0.0,0.0001199045218527,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9391174316406,0.0,0.0,8.856124622980133e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,0.0001199043254018,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9340515136719,0.0,0.0,0.0005687644588761,286.0387878417969,294.1499938964844,301.6557312011719,297.8377990722656,300.1168518066406,301.68133544921875,284.7972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132929405197,3.080775101693689e-08,0.0012132620904594,-0.0795329138636589,0.0,0.0,0.0,-0.0200854260474443,60.0,31.726037979125977,0.0,-1.0036713149474965e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,0.0001140561653301,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001201071863761,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,8.871092722984031e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92291259765625,0.0,0.0,0.0001201069899252,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0005697258748114,286.0269775390625,294.1499938964844,301.6304626464844,297.8320007324219,300.1402893066406,301.6557006835937,284.82965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215343363583,3.1047488135982355e-08,0.0012153122806921,-0.0801552757620811,0.0,0.0,0.0,-0.0202042758464813,60.0,31.61803436279297,0.0,-1.0070653644334017e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92547607421875,0.0,0.0,0.0001141214961535,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9209289550781,0.0,0.0,0.0001201759805553,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,8.876174251781777e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.920166015625,0.0,0.0,0.0001201757841045,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,0.0005700522451661,286.0223999023437,294.1499938964844,301.6206970214844,297.8292541503906,300.14923095703125,301.6457824707031,284.8420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160391779616,3.112887014822263e-08,0.0012160080950707,-0.0803665146231651,0.0,0.0,0.0,-0.0202446188777685,60.0,31.57411003112793,0.0,-1.0082187884563609e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001143148765549,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001203796127811,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,8.891213656170294e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001203794236062,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0005710183177143,286.0062255859375,294.1499938964844,301.5859375,297.8172302246094,300.18017578125,301.6105651855469,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180980993434,3.1369715713935875e-08,0.0012180667836219,-0.0809916257858276,0.0,0.0,0.0,-0.020364012569189,60.0,31.407695770263672,0.0,-1.0116361437439993e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91552734375,0.0,0.0,0.0001143148765549,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0001203796127811,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.91912841796875,0.0,0.0,8.891213656170294e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9103088378906,0.0,0.0,0.0001203794236062,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9142150878906,0.0,0.0,0.0005710183177143,286.0062255859375,294.1499938964844,301.5859375,297.8172302246094,300.18017578125,301.6105651855469,284.88525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180980993434,3.1369715713935875e-08,0.0012180667836219,-0.0809916257858276,0.0,0.0,0.0,-0.020364012569189,60.0,31.407695770263672,0.0,-1.0116361437439993e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0001144579728133,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001205302905873,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,8.902342233341187e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001205301014124,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0005717332242056,285.9902038574219,294.1499938964844,301.5514831542969,297.8014221191406,300.2098388671875,301.5757141113281,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196218594908,3.15478878576414e-08,0.0012195903109386,-0.0814540162682533,0.0,0.0,0.0,-0.0204523410648107,60.0,31.229883193969727,0.0,-1.0141680206743332e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.0001144579728133,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,0.0001205302905873,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,8.902342233341187e-05,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0001205301014124,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9043273925781,0.0,0.0,0.0005717332242056,285.9902038574219,294.1499938964844,301.5514831542969,297.8014221191406,300.2098388671875,301.5757141113281,284.92706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196218594908,3.15478878576414e-08,0.0012195903109386,-0.0814540162682533,0.0,0.0,0.0,-0.0204523410648107,60.0,31.229883193969727,0.0,-1.0141680206743332e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007263183594,0.0,0.0,0.000114508155093,298.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963317871094,0.0,0.0,0.0001205831358674,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042358398437,0.0,0.0,8.906245057005435e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955993652344,0.0,0.0,0.0001205829466925,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0005719839828088,285.9822692871094,294.1499938964844,301.53436279296875,297.79205322265625,300.22418212890625,301.55841064453125,284.94744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201556237414,3.161035166954207e-08,0.0012201239587739,-0.08161611109972,0.0,0.0,0.0,-0.0204833038151264,60.0,31.1359977722168,0.0,-1.015056412256854e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0001145454734796,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8914489746094,0.0,0.0,0.0001206224260386,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992919921875,0.0,0.0,8.909147436497733e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8907470703125,0.0,0.0,0.0001206222441396,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89453125,0.0,0.0,0.0005721704801544,285.9743957519531,294.1499938964844,301.517333984375,297.7816467285156,300.2381896972656,301.5412292480469,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205527164041,3.165678208461031e-08,0.0012205210514366,-0.0817365944385528,0.0,0.0,0.0,-0.0205063223838806,60.0,31.038558959960938,0.0,-1.0157170038382901e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001145816422649,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001206605084007,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,8.911959594115615e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001206603192258,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0005723512149415,285.95880126953125,294.1499938964844,301.4834899902344,297.7576599121094,300.2652587890625,301.507080078125,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209366541355,3.170169549093772e-08,0.001220904989168,-0.0818531364202499,0.0,0.0,0.0,-0.0205285884439945,60.0,30.833629608154297,0.0,-1.01635620808338e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0001145816422649,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0001206605084007,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88946533203125,0.0,0.0,8.911959594115615e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0001206603192258,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,0.0005723512149415,285.95880126953125,294.1499938964844,301.4834899902344,297.7576599121094,300.2652587890625,301.507080078125,285.0067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209366541355,3.170169549093772e-08,0.001220904989168,-0.0818531364202499,0.0,0.0,0.0,-0.0205285884439945,60.0,30.833629608154297,0.0,-1.01635620808338e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001145619535236,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001206397719215,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,8.910428005037829e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001206395900226,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005722530186176,285.9434509277344,294.1499938964844,301.45001220703125,297.7292175292969,300.29107666015625,301.47332763671875,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207258259877,3.1677007683583724e-08,0.0012206941610202,-0.0817890763282775,0.0,0.0,0.0,-0.0205163490027189,60.0,30.613420486450195,0.0,-1.016004773646273e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,0.0001145619535236,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87213134765625,0.0,0.0,0.0001206397719215,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,8.910428005037829e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714294433594,0.0,0.0,0.0001206395900226,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8750915527344,0.0,0.0,0.0005722530186176,285.9434509277344,294.1499938964844,301.45001220703125,297.7292175292969,300.29107666015625,301.47332763671875,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207258259877,3.1677007683583724e-08,0.0012206941610202,-0.0817890763282775,0.0,0.0,0.0,-0.0205163490027189,60.0,30.613420486450195,0.0,-1.016004773646273e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001145047790487,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001205795560963,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,8.905980212148279e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001205793741974,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0005719675682485,285.9283752441406,294.1499938964844,301.4175720214844,297.6993103027344,300.3155212402344,301.4403381347656,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201155768707,3.160559458592616e-08,0.0012200839119032,-0.0816037654876709,0.0,0.0,0.0,-0.0204809494316577,60.0,30.38125991821289,0.0,-1.014988697534136e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86676025390625,0.0,0.0,0.0001145047790487,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86260986328125,0.0,0.0,0.0001205795560963,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,8.905980212148279e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,0.0001205793741974,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86553955078125,0.0,0.0,0.0005719675682485,285.9283752441406,294.1499938964844,301.4175720214844,297.6993103027344,300.3155212402344,301.4403381347656,285.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201155768707,3.160559458592616e-08,0.0012200839119032,-0.0816037654876709,0.0,0.0,0.0,-0.0204809494316577,60.0,30.38125991821289,0.0,-1.014988697534136e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001144196212408,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001204898653668,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,8.899355452740565e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001204896907438,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.0005715422448702,285.91357421875,294.1499938964844,301.38690185546875,297.6710205078125,300.3387145996094,301.4087219238281,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192066060379,3.14993044980838e-08,0.001219175173901,-0.0813279375433921,0.0,0.0,0.0,-0.0204282570630311,60.0,30.14839744567871,0.0,-1.0134773020809008e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0001144196212408,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0001204898653668,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,8.899355452740565e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8525085449219,0.0,0.0,0.0001204896907438,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8560791015625,0.0,0.0,0.0005715422448702,285.91357421875,294.1499938964844,301.38690185546875,297.6710205078125,300.3387145996094,301.4087219238281,285.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192066060379,3.14993044980838e-08,0.001219175173901,-0.0813279375433921,0.0,0.0,0.0,-0.0204282570630311,60.0,30.14839744567871,0.0,-1.0134773020809008e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.85260009765625,0.0,0.0,0.0001143690242315,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8485412597656,0.0,0.0,0.0001204365835292,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8558349609375,0.0,0.0,8.895419887267053e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0001204364016302,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8514099121094,0.0,0.0,0.0005712895654141,285.9062805175781,294.1499938964844,301.3721923828125,297.6574401855469,300.349853515625,301.3934936523437,285.1347045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186669046059,3.1436169223297845e-08,0.001218635472469,-0.0811640918254852,0.0,0.0,0.0,-0.0203969590365886,60.0,30.033123016357425,0.0,-1.0125800997684564e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001143119297921,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8439025878906,0.0,0.0,0.0001203764550155,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8511657714844,0.0,0.0,8.890978642739356e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8432312011719,0.0,0.0,0.0001203762803925,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84674072265625,0.0,0.0,0.000571004464291,285.8990783691406,294.1499938964844,301.35791015625,297.6442565917969,300.3607177734375,301.3786926269531,285.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180579360574,3.1364940866751574e-08,0.0012180265039205,-0.0809792354702949,0.0,0.0,0.0,-0.0203616488724946,60.0,29.918773651123047,0.0,-1.0115683579670077e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001141818720498,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001202394923893,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,8.880862151272595e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001202393177663,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0005703548667952,285.8848876953125,294.1499938964844,301.3305358886719,297.6190185546875,300.38165283203125,301.35028076171875,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166709639132,3.1202699091181785e-08,0.0012166397646069,-0.0805581510066986,0.0,0.0,0.0,-0.020281221717596,60.0,29.69331169128418,0.0,-1.0092657021232301e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387145996094,0.0,0.0,0.0001141818720498,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8347473144531,0.0,0.0,0.0001202394923893,299.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418884277344,0.0,0.0,8.880862151272595e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8341064453125,0.0,0.0,0.0001202393177663,298.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8375549316406,0.0,0.0,0.0005703548667952,285.8848876953125,294.1499938964844,301.3305358886719,297.6190185546875,300.38165283203125,301.35028076171875,285.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166709639132,3.1202699091181785e-08,0.0012166397646069,-0.0805581510066986,0.0,0.0,0.0,-0.020281221717596,60.0,29.69331169128418,0.0,-1.0092657021232301e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.0001140637905336,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0001201151389977,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8345947265625,0.0,0.0,8.871677709976211e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.826904296875,0.0,0.0,0.0001201149716507,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302917480469,0.0,0.0,0.0005697651649825,285.8737487792969,294.1499938964844,301.30975341796875,297.599853515625,300.3975830078125,301.3287353515625,285.2120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154118157923,3.1055424898340795e-08,0.0012153807329013,-0.080175869166851,0.0,0.0,0.0,-0.0202082134783267,60.0,29.516340255737305,0.0,-1.007177772294199e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.82965087890625,0.0,0.0,0.0001140322419814,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,0.0001200819096993,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,8.869223529472947e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,0.0001200817423523,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8284912109375,0.0,0.0,0.0005696075968444,285.8710021972656,294.1499938964844,301.3047180175781,297.59521484375,300.4014892578125,301.3235168457031,285.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150753755122,3.101607148892072e-08,0.0012150444090366,-0.0800737142562866,0.0,0.0,0.0,-0.0201887041330337,60.0,29.472505569458008,0.0,-1.0066202094094481e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001138644001912,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.000119905162137,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,8.856169006321579e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001199050020659,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0005687692901119,285.85748291015625,294.1499938964844,301.2803649902344,297.5727233886719,300.4202880859375,301.2982788085937,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132858391851,3.0806756257106827e-08,0.0012132549891248,-0.0795303285121917,0.0,0.0,0.0,-0.0200849398970603,60.0,29.256383895874023,0.0,-1.0036572462013282e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207397460937,0.0,0.0,0.0001138644001912,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.000119905162137,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8238220214844,0.0,0.0,8.856169006321579e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8162536621094,0.0,0.0,0.0001199050020659,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8196105957031,0.0,0.0,0.0005687692901119,285.85748291015625,294.1499938964844,301.2803649902344,297.5727233886719,300.4202880859375,301.2982788085937,285.2505798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132858391851,3.0806756257106827e-08,0.0012132549891248,-0.0795303285121917,0.0,0.0,0.0,-0.0200849398970603,60.0,29.256383895874023,0.0,-1.0036572462013282e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001136799182859,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001197108867927,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,8.841819362714887e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001197107194457,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0005678478628396,285.8442687988281,294.1499938964844,301.25738525390625,297.55157470703125,300.4381408691406,301.27447509765625,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057669317740874e-08,0.0012112882686778,-0.0789330080151557,0.0,0.0,0.0,-0.0199708919972181,60.0,29.044878005981445,0.0,-1.0004055894796693e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81201171875,0.0,0.0,0.0001136799182859,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.0001197108867927,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150329589844,0.0,0.0,8.841819362714887e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075866699219,0.0,0.0,0.0001197107194457,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,0.0005678478628396,285.8442687988281,294.1499938964844,301.25738525390625,297.55157470703125,300.4381408691406,301.27447509765625,285.28179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113188859075,3.057669317740874e-08,0.0012112882686778,-0.0789330080151557,0.0,0.0,0.0,-0.0199708919972181,60.0,29.044878005981445,0.0,-1.0004055894796693e-07,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001135809725383,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.803955078125,0.0,0.0,0.0001196066878037,299.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,8.834122854750603e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8033142089844,0.0,0.0,0.0001196065277326,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8066101074219,0.0,0.0,0.0005673536797985,285.8378295898437,294.1499938964844,301.2464294433594,297.5414428710937,300.4466552734375,301.2631530761719,285.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102638138458,3.0453314536771365e-08,0.0012102333130314,-0.0786126255989074,0.0,0.0,0.0,-0.0199097264558076,60.0,28.941131591796875,0.0,-9.986639071257741e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.803466796875,0.0,0.0,0.0001134787235059,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997436523437,0.0,0.0,0.000119499010907,299.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.80645751953125,0.0,0.0,8.826170233078301e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991027832031,0.0,0.0,0.0001194988508359,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8023681640625,0.0,0.0,0.0005668429657816,285.8314819335937,294.1499938964844,301.2357482910156,297.5316162109375,300.4549560546875,301.252197265625,285.31219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091734679415,3.0325811195552894e-08,0.0012091430835425,-0.0782815292477607,0.0,0.0,0.0,-0.0198465175926685,60.0,28.83853530883789,0.0,-9.96865736624386e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001132662946474,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001192753043142,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,8.809647260932252e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001192751515191,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0005657820147462,285.8189697265625,294.1499938964844,301.21539306640625,297.5128173828125,300.4710388183594,301.2309265136719,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069093063473,3.006093862722992e-08,0.0012068792711943,-0.0775936096906662,0.0,0.0,0.0,-0.0197152141481637,60.0,28.63577079772949,0.0,-9.931351740988249e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7950744628906,0.0,0.0,0.0001132662946474,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001192753043142,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7980041503906,0.0,0.0,8.809647260932252e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.790771484375,0.0,0.0,0.0001192751515191,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0005657820147462,285.8189697265625,294.1499938964844,301.21539306640625,297.5128173828125,300.4710388183594,301.2309265136719,285.34197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069093063473,3.006093862722992e-08,0.0012068792711943,-0.0775936096906662,0.0,0.0,0.0,-0.0197152141481637,60.0,28.63577079772949,0.0,-9.931351740988249e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
