time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001130394011852,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001190363691421,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,8.791998698143288e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.000119036209071,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0005646487115882,285.8067932128906,294.1499938964844,301.1961975097656,297.4951171875,300.486328125,301.2109680175781,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044904287904,2.9778030707916524e-08,0.0012044607428833,-0.0768587365746498,0.0,0.0,0.0,-0.0195749681442976,60.0,28.43718910217285,0.0,-9.891584085153229e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.786865234375,0.0,0.0,0.0001130394011852,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832336425781,0.0,0.0,0.0001190363691421,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,8.791998698143288e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7826232910156,0.0,0.0,0.000119036209071,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,0.0005646487115882,285.8067932128906,294.1499938964844,301.1961975097656,297.4951171875,300.486328125,301.2109680175781,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044904287904,2.9778030707916524e-08,0.0012044607428833,-0.0768587365746498,0.0,0.0,0.0,-0.0195749681442976,60.0,28.43718910217285,0.0,-9.891584085153229e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.000112799963972,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.000118784220831,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,8.773375157034025e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001187840680358,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0005634527769871,285.7950134277344,294.1499938964844,301.1781005859375,297.4784240722656,300.50079345703125,301.1922302246094,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019381392747,2.9479501506557423e-08,0.0012019086861982,-0.0760831609368324,0.0,0.0,0.0,-0.0194269772619009,60.0,28.24284553527832,0.0,-9.849706117393e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7788391113281,0.0,0.0,0.000112799963972,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7752685546875,0.0,0.0,0.000118784220831,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817077636719,0.0,0.0,8.773375157034025e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7746887207031,0.0,0.0,0.0001187840680358,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0005634527769871,285.7950134277344,294.1499938964844,301.1781005859375,297.4784240722656,300.50079345703125,301.1922302246094,285.399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019381392747,2.9479501506557423e-08,0.0012019086861982,-0.0760831609368324,0.0,0.0,0.0,-0.0194269772619009,60.0,28.24284553527832,0.0,-9.849706117393e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001125496128224,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001185205837828,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,8.753902511671185e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001185204309877,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0005622023600153,285.7835998535156,294.1499938964844,301.1610717773437,297.46270751953125,300.5145263671875,301.17462158203125,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992694344371,2.9167374293592733e-08,0.0011992402141913,-0.0752721056342125,0.0,0.0,0.0,-0.0192722454667091,60.0,28.05260467529297,0.0,-9.806016265656581e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7710266113281,0.0,0.0,0.0001125496128224,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001185205837828,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738342285156,0.0,0.0,8.753902511671185e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669372558594,0.0,0.0,0.0001185204309877,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0005622023600153,285.7835998535156,294.1499938964844,301.1610717773437,297.46270751953125,300.5145263671875,301.17462158203125,285.42755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992694344371,2.9167374293592733e-08,0.0011992402141913,-0.0752721056342125,0.0,0.0,0.0,-0.0192722454667091,60.0,28.05260467529297,0.0,-9.806016265656581e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672119140625,0.0,0.0,0.0001124188056564,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76373291015625,0.0,0.0,0.0001183828280773,299.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.77001953125,0.0,0.0,8.743728540139273e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631530761719,0.0,0.0,0.0001183826825581,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,0.0005615489790216,285.778076171875,294.1499938964844,301.15289306640625,297.4552001953125,300.52105712890625,301.16632080078125,285.44122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978746624663,2.900429052488107e-08,0.0011978456750512,-0.0748482793569564,0.0,0.0,0.0,-0.0191913973540067,60.0,27.95931625366211,0.0,-9.783227028492548e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7634582519531,0.0,0.0,0.0001122854155255,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599792480469,0.0,0.0,0.0001182423657155,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,8.733353024581447e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7594299316406,0.0,0.0,0.0001182422201964,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7624206542969,0.0,0.0,0.0005608827341347,285.7726135253906,294.1499938964844,301.1449890136719,297.4478759765625,300.5274353027344,301.1581726074219,285.4548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964519508183,2.8837995103003777e-08,0.0011964230798184,-0.0744160711765289,0.0,0.0,0.0,-0.0191089548170566,60.0,27.866498947143555,0.0,-9.760016439486209e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001120066735893,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001179488244815,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,8.711672126082703e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001179486789624,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005594904068857,285.7618408203125,294.1499938964844,301.1297912597656,297.43389892578125,300.5399780273437,301.14227294921875,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934842914342,2.8490491743582425e-08,0.0011934557696804,-0.0735127478837966,0.0,0.0,0.0,-0.0189367029815912,60.0,27.680652618408203,0.0,-9.711601478556989e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7560119628906,0.0,0.0,0.0001120066735893,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525939941406,0.0,0.0,0.0001179488244815,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,8.711672126082703e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75201416015625,0.0,0.0,0.0001179486789624,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7549743652344,0.0,0.0,0.0005594904068857,285.7618408203125,294.1499938964844,301.1297912597656,297.43389892578125,300.5399780273437,301.14227294921875,285.4817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934842914342,2.8490491743582425e-08,0.0011934557696804,-0.0735127478837966,0.0,0.0,0.0,-0.0189367029815912,60.0,27.680652618408203,0.0,-9.711601478556989e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7496032714844,0.0,0.0,0.0001117374267778,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7462463378906,0.0,0.0,0.0001176652949652,299.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7523193359375,0.0,0.0,8.690730464877561e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7456970214844,0.0,0.0,0.0001176651494461,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486267089844,0.0,0.0,0.0005581456352956,285.7526550292969,294.1499938964844,301.1171264648437,297.4222106933594,300.5505065917969,301.12908935546875,285.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906118597835,2.8154847342420908e-08,0.0011905836872756,-0.0726400911808013,0.0,0.0,0.0,-0.0187702979892492,60.0,27.518293380737305,0.0,-9.6649536374116e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,0.0001117006177082,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.745361328125,0.0,0.0,0.000117626528663,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7514343261719,0.0,0.0,8.68786737555638e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74481201171875,0.0,0.0,0.0001176263904199,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0005579617572948,285.7514038085937,294.1499938964844,301.1154479980469,297.420654296875,300.55194091796875,301.1272888183594,285.5082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902198893949,2.8108956939831842e-08,0.001190191716887,-0.0725207701325416,0.0,0.0,0.0,-0.0187475513666868,60.0,27.496152877807617,0.0,-9.658585042870984e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001113586331484,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.000117266397865,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,8.661267929710448e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001172662596218,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0005562535952776,285.7413330078125,294.1499938964844,301.1018371582031,297.4081115722656,300.5633239746094,301.1131591796875,285.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865752749145,2.768265261465785e-08,0.0011865475680679,-0.0714121386408805,0.0,0.0,0.0,-0.0185362193733453,60.0,27.31016540527344,0.0,-9.59951833578998e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7416687011719,0.0,0.0,0.0001113586331484,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73834228515625,0.0,0.0,0.000117266397865,299.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,8.661267929710448e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73779296875,0.0,0.0,0.0001172662596218,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7406921386719,0.0,0.0,0.0005562535952776,285.7413330078125,294.1499938964844,301.1018371582031,297.4081115722656,300.5633239746094,301.1131591796875,285.5343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865752749145,2.768265261465785e-08,0.0011865475680679,-0.0714121386408805,0.0,0.0,0.0,-0.0185362193733453,60.0,27.31016540527344,0.0,-9.59951833578998e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001109821751015,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001168699600384,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,8.63198729348369e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001168698217952,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0005543731967918,285.7315673828125,294.1499938964844,301.0888977050781,297.39617919921875,300.57421875,301.0997619628906,285.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563137263,2.7213383546609293e-08,0.0011825358960777,-0.0701914802193641,0.0,0.0,0.0,-0.0183035861700773,60.0,27.121904373168945,0.0,-9.534706890690361e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347717285156,0.0,0.0,0.0001109821751015,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73150634765625,0.0,0.0,0.0001168699600384,299.03515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7373962402344,0.0,0.0,8.63198729348369e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0001168698217952,298.3373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0005543731967918,285.7315673828125,294.1499938964844,301.0888977050781,297.39617919921875,300.57421875,301.0997619628906,285.5599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563137263,2.7213383546609293e-08,0.0011825358960777,-0.0701914802193641,0.0,0.0,0.0,-0.0183035861700773,60.0,27.121904373168945,0.0,-9.534706890690361e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7314147949219,0.0,0.0,0.0001107819043681,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281799316406,0.0,0.0,0.000116659059131,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7340087890625,0.0,0.0,8.616410195827484e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,0.0001166589208878,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73046875,0.0,0.0,0.0005533728399313,285.726806640625,294.1499938964844,301.0826721191406,297.39044189453125,300.5794677734375,301.0933532714844,285.5726318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180428545922,2.6963743238184186e-08,0.0011804015375673,-0.0695419982075691,0.0,0.0,0.0,-0.0181798320263624,60.0,27.02689552307129,0.0,-9.500318753907777e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7281188964844,0.0,0.0,0.0001105768678826,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72491455078125,0.0,0.0,0.0001164431450888,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,8.600462751928717e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.724365234375,0.0,0.0,0.0001164430141216,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,0.0005523486761376,285.72216796875,294.1499938964844,301.0765991210937,297.38482666015625,300.5845947265625,301.08709716796875,285.585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782430810853,2.6708175226985983e-08,0.0011782163055613,-0.0688769966363906,0.0,0.0,0.0,-0.0180531349033117,60.0,26.931612014770508,0.0,-9.465178152368028e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001101570742321,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001160010724561,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.567811164539307e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001160009414888,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0005502518033608,285.71307373046875,294.1499938964844,301.0648193359375,297.3739624023437,300.5945129394531,301.0749816894531,285.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737697059288,2.618491201644701e-08,0.0011737435124814,-0.0675151646137237,0.0,0.0,0.0,-0.0177937392145395,60.0,26.7408390045166,0.0,-9.393431810167385e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7216186523437,0.0,0.0,0.0001101570742321,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,0.0001160010724561,299.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,8.567811164539307e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7179260253906,0.0,0.0,0.0001160009414888,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.720703125,0.0,0.0,0.0005502518033608,285.71307373046875,294.1499938964844,301.0648193359375,297.3739624023437,300.5945129394531,301.0749816894531,285.6100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737697059288,2.618491201644701e-08,0.0011737435124814,-0.0675151646137237,0.0,0.0,0.0,-0.0177937392145395,60.0,26.7408390045166,0.0,-9.393431810167385e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001097292697522,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001155505669885,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,8.534536755178124e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0001155504360212,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.000548114941921,285.704345703125,294.1499938964844,301.0534973144531,297.363525390625,300.6039123535156,301.0634460449219,285.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692101834341,2.5651678114968494e-08,0.0011691845720633,-0.0661270096898078,0.0,0.0,0.0,-0.0175293963402509,60.0,26.55093765258789,0.0,-9.320599048123769e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7153625488281,0.0,0.0,0.0001097292697522,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.0001155505669885,299.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7178649902344,0.0,0.0,8.534536755178124e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0001155504360212,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7144470214844,0.0,0.0,0.000548114941921,285.704345703125,294.1499938964844,301.0534973144531,297.363525390625,300.6039123535156,301.0634460449219,285.6345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692101834341,2.5651678114968494e-08,0.0011691845720633,-0.0661270096898078,0.0,0.0,0.0,-0.0175293963402509,60.0,26.55093765258789,0.0,-9.320599048123769e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.0001093064638553,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001151053220382,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,8.501650881953537e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.000115105198347,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0005460030515678,285.6959533691406,294.1499938964844,301.0425720214844,297.3534240722656,300.6128845214844,301.05230712890625,285.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647040955722,2.512467744963942e-08,0.0011646789498627,-0.0647547096014022,0.0,0.0,0.0,-0.0172681435942649,60.0,26.363630294799805,0.0,-9.248895338487273e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70928955078125,0.0,0.0,0.0001093064638553,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7062072753906,0.0,0.0,0.0001151053220382,299.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7117614746094,0.0,0.0,8.501650881953537e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7056884765625,0.0,0.0,0.000115105198347,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7083740234375,0.0,0.0,0.0005460030515678,285.6959533691406,294.1499938964844,301.0425720214844,297.3534240722656,300.6128845214844,301.05230712890625,285.65869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647040955722,2.512467744963942e-08,0.0011646789498627,-0.0647547096014022,0.0,0.0,0.0,-0.0172681435942649,60.0,26.363630294799805,0.0,-9.248895338487273e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001089030556613,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001146805152529,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,8.470274769933894e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001146803915617,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0005439880769699,285.6878662109375,294.1499938964844,301.0319519042969,297.3436584472656,300.6214294433594,301.04156494140625,285.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604047613218,2.4621865435392465e-08,0.0011603801976889,-0.0634450614452362,0.0,0.0,0.0,-0.0170188806951046,60.0,26.18141746520996,0.0,-9.1807407898159e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.70343017578125,0.0,0.0,0.0001089030556613,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001146805152529,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,8.470274769933894e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69989013671875,0.0,0.0,0.0001146803915617,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0005439880769699,285.6878662109375,294.1499938964844,301.0319519042969,297.3436584472656,300.6214294433594,301.04156494140625,285.6824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604047613218,2.4621865435392465e-08,0.0011603801976889,-0.0634450614452362,0.0,0.0,0.0,-0.0170188806951046,60.0,26.18141746520996,0.0,-9.1807407898159e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001087140117306,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,0.0001144814377767,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030029296875,0.0,0.0,8.455570787191391e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6970520019531,0.0,0.0,0.0001144813140854,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996765136719,0.0,0.0,0.0005430437740869,285.6839904785156,294.1499938964844,301.0267333984375,297.3388671875,300.6255187988281,301.0363464355469,285.6942443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583906598389,2.438623347700286e-08,0.0011583662126213,-0.0628312155604362,0.0,0.0,0.0,-0.0169020723551511,60.0,26.09339141845703,0.0,-9.14888786951451e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6977844238281,0.0,0.0,0.0001085326512111,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6947937011719,0.0,0.0,0.0001142904511652,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001953125,0.0,0.0,8.441464160569012e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943054199219,0.0,0.0,0.000114290327474,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0005421378882601,285.68017578125,294.1499938964844,301.0216064453125,297.3341064453125,300.6295166015625,301.0311584472656,285.7059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564581654965,2.4160176081977625e-08,0.0011564340675249,-0.0622422397136688,0.0,0.0,0.0,-0.0167900100350379,60.0,26.007211685180664,0.0,-9.118381427697386e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001082010348909,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001139412343036,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.415671618422493e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001139411178883,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0005404814728535,285.6727905273437,294.1499938964844,301.01141357421875,297.32470703125,300.6372375488281,301.0209350585937,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529226321727,2.3746830279947065e-08,0.001152898883447,-0.0611651428043842,0.0,0.0,0.0,-0.0165850929915905,60.0,25.84138298034668,0.0,-9.062732431175392e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.0001082010348909,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0001139412343036,299.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946716308594,0.0,0.0,8.415671618422493e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,0.0001139411178883,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6914367675781,0.0,0.0,0.0005404814728535,285.6727905273437,294.1499938964844,301.01141357421875,297.32470703125,300.6372375488281,301.0209350585937,285.72906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529226321727,2.3746830279947065e-08,0.001152898883447,-0.0611651428043842,0.0,0.0,0.0,-0.0165850929915905,60.0,25.84138298034668,0.0,-9.062732431175392e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.687255859375,0.0,0.0,0.0001079299545381,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001136557693826,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6895751953125,0.0,0.0,8.394586620852351e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,0.0001136556529672,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0005391274462454,285.6659545898437,294.1499938964844,301.0017395019531,297.3157958984375,300.6443176269531,301.0112609863281,285.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500330874696,2.3408929905599507e-08,0.0011500096879899,-0.0602844916284084,0.0,0.0,0.0,-0.0164175815880298,60.0,25.69224166870117,0.0,-9.017366409125317e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6870422363281,0.0,0.0,0.0001079201683751,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001136454666266,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,8.393825555685908e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68365478515625,0.0,0.0,0.0001136453429353,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6861877441406,0.0,0.0,0.0005390786100178,285.6656799316406,294.1499938964844,301.0013427734375,297.3154296875,300.6446228027344,301.0108642578125,285.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499286629259,2.3396729886826503e-08,0.0011499052634462,-0.0602526888251304,0.0,0.0,0.0,-0.0164115335792303,60.0,25.68629646301269,0.0,-9.015730739747597e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001077025081031,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001134162521339,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,8.376895857509226e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001134161357185,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0005379914073273,285.6589050292969,294.1499938964844,300.9913024902344,297.30615234375,300.6515808105469,301.0008544921875,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476087383925,2.3125403814106e-08,0.0011475855717435,-0.0595454387366771,0.0,0.0,0.0,-0.0162770263850688,60.0,25.54479217529297,0.0,-8.979388610441674e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6819763183594,0.0,0.0,0.0001077025081031,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791076660156,0.0,0.0,0.0001134162521339,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,8.376895857509226e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,0.0001134161357185,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0005379914073273,285.6589050292969,294.1499938964844,300.9913024902344,297.30615234375,300.6515808105469,301.0008544921875,285.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476087383925,2.3125403814106e-08,0.0011475855717435,-0.0595454387366771,0.0,0.0,0.0,-0.0162770263850688,60.0,25.54479217529297,0.0,-8.979388610441674e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001075532927643,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001132591205532,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,8.365289977518842e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001132590041379,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.000537246116437,285.6524353027344,294.1499938964844,300.981201171875,297.2968444824219,300.658203125,300.9908752441406,285.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460178066045,2.2939367738672445e-08,0.0011459948727861,-0.0590604618191719,0.0,0.0,0.0,-0.016184801235795,60.0,25.417564392089844,0.0,-8.95451321980545e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770935058594,0.0,0.0,0.0001075532927643,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,0.0001132591205532,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,8.365289977518842e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0001132590041379,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.000537246116437,285.6524353027344,294.1499938964844,300.981201171875,297.2968444824219,300.658203125,300.9908752441406,285.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460178066045,2.2939367738672445e-08,0.0011459948727861,-0.0590604618191719,0.0,0.0,0.0,-0.016184801235795,60.0,25.417564392089844,0.0,-8.95451321980545e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747436523437,0.0,0.0,0.00010751523223,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67193603515625,0.0,0.0,0.0001132190373027,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,8.36232939036563e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6714782714844,0.0,0.0,0.0001132189208874,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6739196777344,0.0,0.0,0.0005370560684241,285.6493530273437,294.1499938964844,300.97613525390625,297.29217529296875,300.6613464355469,300.98583984375,285.8078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456122156232,2.289189637849632e-08,0.0011455893982201,-0.0589367002248764,0.0,0.0,0.0,-0.0161612704396247,60.0,25.36160469055176,0.0,-8.948170915346054e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67242431640625,0.0,0.0,0.0001074828396667,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66961669921875,0.0,0.0,0.0001131849276134,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6746520996094,0.0,0.0,8.359809726243839e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0001131848111981,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67156982421875,0.0,0.0,0.0005368943093344,285.64630126953125,294.1499938964844,300.97100830078125,297.2874450683594,300.6644592285156,300.98077392578125,285.8188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452677426859,2.2851487813113642e-08,0.0011452449252828,-0.0588313527405262,0.0,0.0,0.0,-0.0161412432789802,60.0,25.30695915222168,0.0,-8.94277363272522e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001074900501407,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001131925164372,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,8.360369974980131e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001131924000219,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0005369303980842,285.6404113769531,294.1499938964844,300.96063232421875,297.27789306640625,300.67041015625,300.9705505371094,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453420156612,2.286038558452219e-08,0.0011453190818428,-0.0588545501232147,0.0,0.0,0.0,-0.0161456447094678,60.0,25.211650848388672,0.0,-8.943962370722147e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
