time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6679077148437,0.0,0.0,0.0001074900501407,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651611328125,0.0,0.0,0.0001131925164372,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67010498046875,0.0,0.0,8.360369974980131e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6647033691406,0.0,0.0,0.0001131924000219,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0005369303980842,285.6404113769531,294.1499938964844,300.96063232421875,297.27789306640625,300.67041015625,300.9705505371094,285.8406066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453420156612,2.286038558452219e-08,0.0011453190818428,-0.0588545501232147,0.0,0.0,0.0,-0.0161456447094678,60.0,25.211650848388672,0.0,-8.943962370722147e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001075795007636,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001132867037085,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,8.367327245650813e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001132865945692,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.000537377258297,285.6347961425781,294.1499938964844,300.95001220703125,297.2680969238281,300.6760559082031,300.96014404296875,285.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462935945019,2.2971766711066266e-08,0.0011462706606835,-0.0591449290513992,0.0,0.0,0.0,-0.0162008572369813,60.0,25.13383102416992,0.0,-8.958842556694435e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001075795007636,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,0.0001132867037085,299.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,8.367327245650813e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001132865945692,298.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6627502441406,0.0,0.0,0.000537377258297,285.6347961425781,294.1499938964844,300.95001220703125,297.2680969238281,300.6760559082031,300.96014404296875,285.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462935945019,2.2971766711066266e-08,0.0011462706606835,-0.0591449290513992,0.0,0.0,0.0,-0.0162008572369813,60.0,25.13383102416992,0.0,-8.958842556694435e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001077294436981,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001134445992647,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,8.378988422919065e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001134444901254,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0005381263326853,285.6295166015625,294.1499938964844,300.9402770996094,297.2591247558594,300.68133544921875,300.9500427246094,285.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478909291327,2.3158532869160808e-08,0.0011478677624836,-0.0596318021416664,0.0,0.0,0.0,-0.0162934456020593,60.0,25.07253646850586,0.0,-8.983822397112817e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.659423828125,0.0,0.0,0.0001077294436981,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001134445992647,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6615600585937,0.0,0.0,8.378988422919065e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,0.0001134444901254,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0005381263326853,285.6295166015625,294.1499938964844,300.9402770996094,297.2591247558594,300.68133544921875,300.9500427246094,285.88348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478909291327,2.3158532869160808e-08,0.0011478677624836,-0.0596318021416664,0.0,0.0,0.0,-0.0162934456020593,60.0,25.07253646850586,0.0,-8.983822397112817e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0001079073335858,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001136319187935,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,8.392824383918196e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0001136318096541,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0005390149308368,285.62451171875,294.1499938964844,300.9326477050781,297.2520751953125,300.6863708496094,300.9412536621094,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497855884954,2.33801245030918e-08,0.001149762305431,-0.0602094084024429,0.0,0.0,0.0,-0.0164032950997352,60.0,25.025012969970703,0.0,-9.01350460935646e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,0.0001079073335858,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528625488281,0.0,0.0,0.0001136319187935,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6575927734375,0.0,0.0,8.392824383918196e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6524353027344,0.0,0.0,0.0001136318096541,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6547241210937,0.0,0.0,0.0005390149308368,285.62451171875,294.1499938964844,300.9326477050781,297.2520751953125,300.6863708496094,300.9412536621094,285.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497855884954,2.33801245030918e-08,0.001149762305431,-0.0602094084024429,0.0,0.0,0.0,-0.0164032950997352,60.0,25.025012969970703,0.0,-9.01350460935646e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,0.0001080067377188,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510009765625,0.0,0.0,0.0001137365979957,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,8.400555088883266e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,0.0001137364888563,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65283203125,0.0,0.0,0.0005395115585997,285.6221618652344,294.1499938964844,300.9295349121094,297.24920654296875,300.68878173828125,300.9376220703125,285.9150085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508452007547,2.3503956114723223e-08,0.0011508216848596,-0.0605321675539016,0.0,0.0,0.0,-0.0164646878838539,60.0,25.006580352783203,0.0,-9.030112835262116e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,0.0001081079317373,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,0.0001138431543949,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6538391113281,0.0,0.0,8.408425492234528e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487121582031,0.0,0.0,0.0001138430525315,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6509704589844,0.0,0.0,0.0005400170339271,285.6198425292969,294.1499938964844,300.9268798828125,297.24676513671875,300.691162109375,300.9341735839844,285.9254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519233230501,2.36300170541881e-08,0.0011518996907398,-0.0608607158064842,0.0,0.0,0.0,-0.0165271814912557,60.0,24.98967361450196,0.0,-9.04703654214245e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001083240204025,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001140707026934,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,8.42523222672753e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.00011407060083,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0005410964949987,285.6153869628906,294.1499938964844,300.9228820800781,297.2431030273437,300.6958312988281,300.92840576171875,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542240390554,2.3899211498701334e-08,0.0011542001739144,-0.0615622475743293,0.0,0.0,0.0,-0.0166606269776821,60.0,24.96175765991211,0.0,-9.083228036388392e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6481628417969,0.0,0.0,0.0001083240204025,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,0.0001140707026934,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65020751953125,0.0,0.0,8.42523222672753e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451721191406,0.0,0.0,0.00011407060083,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,0.0005410964949987,285.6153869628906,294.1499938964844,300.9228820800781,297.2431030273437,300.6958312988281,300.92840576171875,285.9461364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542240390554,2.3899211498701334e-08,0.0011542001739144,-0.0615622475743293,0.0,0.0,0.0,-0.0166606269776821,60.0,24.96175765991211,0.0,-9.083228036388392e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001085584008251,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001143175104516,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,8.443461410934106e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001143174085882,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.000542267342098,285.6112670898437,294.1499938964844,300.9205017089844,297.24090576171875,300.7003479003906,300.9246520996094,285.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567206820473,2.4191205483248268e-08,0.0011566964676603,-0.0623230896890163,0.0,0.0,0.0,-0.0168053768575191,60.0,24.94467735290528,0.0,-9.122566524411013e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001085584008251,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64227294921875,0.0,0.0,0.0001143175104516,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468200683594,0.0,0.0,8.443461410934106e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001143174085882,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64404296875,0.0,0.0,0.000542267342098,285.6112670898437,294.1499938964844,300.9205017089844,297.24090576171875,300.7003479003906,300.9246520996094,285.96661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567206820473,2.4191205483248268e-08,0.0011566964676603,-0.0623230896890163,0.0,0.0,0.0,-0.0168053768575191,60.0,24.94467735290528,0.0,-9.122566524411013e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001088011122192,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001145730930147,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,8.462338882964104e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001145729911513,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005434797494672,285.6073913574219,294.1499938964844,300.9195861816406,297.24005126953125,300.7048034667969,300.9222717285156,285.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.4493582273521497e-08,0.0011592812370508,-0.0631108805537223,0.0,0.0,0.0,-0.0169552750885486,60.0,24.933874130249023,0.0,-9.163392888922317e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,0.0001088011122192,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6390991210937,0.0,0.0,0.0001145730930147,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,8.462338882964104e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.638671875,0.0,0.0,0.0001145729911513,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005434797494672,285.6073913574219,294.1499938964844,300.9195861816406,297.24005126953125,300.7048034667969,300.9222717285156,285.9869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593056842684,2.4493582273521497e-08,0.0011592812370508,-0.0631108805537223,0.0,0.0,0.0,-0.0169552750885486,60.0,24.933874130249023,0.0,-9.163392888922317e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001090516598196,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001148369337897,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,8.48182535264641e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001148368319263,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0005447313887998,285.6038818359375,294.1499938964844,300.91998291015625,297.2403869628906,300.70916748046875,300.9215087890625,286.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619752040132,2.4805729026411427e-08,0.0011619504075497,-0.0639239996671676,0.0,0.0,0.0,-0.0171100199222564,60.0,24.930797576904297,0.0,-9.20563394402052e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386108398437,0.0,0.0,0.0001090516598196,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001148369337897,299.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,8.48182535264641e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357421875,0.0,0.0,0.0001148368319263,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63787841796875,0.0,0.0,0.0005447313887998,285.6038818359375,294.1499938964844,300.91998291015625,297.2403869628906,300.70916748046875,300.9215087890625,286.007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619752040132,2.4805729026411427e-08,0.0011619504075497,-0.0639239996671676,0.0,0.0,0.0,-0.0171100199222564,60.0,24.930797576904297,0.0,-9.20563394402052e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63720703125,0.0,0.0,0.0001091777012334,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.634765625,0.0,0.0,0.0001149696545326,299.0152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,8.49162825034e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343688964844,0.0,0.0,0.0001149695599451,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.636474609375,0.0,0.0,0.0005453610210679,285.6022644042969,294.1499938964844,300.9206237792969,297.2409973144531,300.7113037109375,300.9217529296875,286.01708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633181711658,2.4962757194657573e-08,0.0011632931418716,-0.0643329992890358,0.0,0.0,0.0,-0.0171878654509782,60.0,24.931684494018555,0.0,-9.22692038329842e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358642578125,0.0,0.0,0.0001093034807126,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6334533691406,0.0,0.0,0.0001151021133409,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,8.501411502948031e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0001151020114775,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,0.0005459893145598,285.6007080078125,294.1499938964844,300.9215393066406,297.2418212890625,300.7134704589844,300.9223022460937,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646578786894,2.511946384231578e-08,0.0011646327329799,-0.064741127192974,0.0,0.0,0.0,-0.0172655489295721,60.0,24.933650970458984,0.0,-9.248187637922457e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001095537518267,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001153656485257,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.520876144757494e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0001153655539383,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0005472394987009,285.5977783203125,294.1499938964844,300.9241027832031,297.24420166015625,300.7177734375,300.92388916015625,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673234403133,2.5431258876551523e-08,0.0011672980617731,-0.0655530840158462,0.0,0.0,0.0,-0.0174201149493455,60.0,24.93927383422852,0.0,-9.29057577536696e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63330078125,0.0,0.0,0.0001095537518267,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001153656485257,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352233886719,0.0,0.0,8.520876144757494e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305236816406,0.0,0.0,0.0001153655539383,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6325988769531,0.0,0.0,0.0005472394987009,285.5977783203125,294.1499938964844,300.9241027832031,297.24420166015625,300.7177734375,300.92388916015625,286.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673234403133,2.5431258876551523e-08,0.0011672980617731,-0.0655530840158462,0.0,0.0,0.0,-0.0174201149493455,60.0,24.93927383422852,0.0,-9.29057577536696e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0001098016000469,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001156266444013,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,8.540153066860512e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001156265498138,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0005484776338562,285.5950927734375,294.1499938964844,300.9275207519531,297.24737548828125,300.7220458984375,300.92633056640625,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699643218889,2.574004653865813e-08,0.0011699385941028,-0.0663570836186409,0.0,0.0,0.0,-0.0175731945782899,60.0,24.947065353393555,0.0,-9.33264985292226e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6308898925781,0.0,0.0,0.0001098016000469,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001156266444013,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,8.540153066860512e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0001156265498138,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63018798828125,0.0,0.0,0.0005484776338562,285.5950927734375,294.1499938964844,300.9275207519531,297.24737548828125,300.7220458984375,300.92633056640625,286.06658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699643218889,2.574004653865813e-08,0.0011699385941028,-0.0663570836186409,0.0,0.0,0.0,-0.0175731945782899,60.0,24.947065353393555,0.0,-9.33264985292226e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001100347872124,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001158722006948,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,8.558289118809626e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001158720988314,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0005496424855664,285.5927734375,294.1499938964844,300.93170166015625,297.2511901855469,300.72637939453125,300.9299011230469,286.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724478099495,2.603056081795785e-08,0.0011724218493327,-0.067113384604454,0.0,0.0,0.0,-0.0177172124385833,60.0,24.95709228515625,0.0,-9.372320874945217e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001100347872124,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,0.0001158722006948,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6305847167969,0.0,0.0,8.558289118809626e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62603759765625,0.0,0.0,0.0001158720988314,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6280517578125,0.0,0.0,0.0005496424855664,285.5927734375,294.1499938964844,300.93170166015625,297.2511901855469,300.72637939453125,300.9299011230469,286.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724478099495,2.603056081795785e-08,0.0011724218493327,-0.067113384604454,0.0,0.0,0.0,-0.0177172124385833,60.0,24.95709228515625,0.0,-9.372320874945217e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001102688911487,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001161187174147,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,8.57649720273912e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,0.0001161186228273,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0005508119356818,285.59051513671875,294.1499938964844,300.9364013671875,297.25555419921875,300.730712890625,300.9335632324219,286.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749444529414,2.6322227952846333e-08,0.0011749181430786,-0.0678725764155387,0.0,0.0,0.0,-0.0178618151694536,60.0,24.96722221374512,0.0,-9.412233481498333e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6266174316406,0.0,0.0,0.0001102688911487,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.62432861328125,0.0,0.0,0.0001161187174147,299.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6284484863281,0.0,0.0,8.57649720273912e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239624023437,0.0,0.0,0.0001161186228273,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0005508119356818,285.59051513671875,294.1499938964844,300.9364013671875,297.25555419921875,300.730712890625,300.9335632324219,286.1056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749444529414,2.6322227952846333e-08,0.0011749181430786,-0.0678725764155387,0.0,0.0,0.0,-0.0178618151694536,60.0,24.96722221374512,0.0,-9.412233481498333e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001103714239434,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,0.0001162266926257,299.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,8.584471652284265e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001162265980383,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0005513241630978,285.58953857421875,294.1499938964844,300.9389343261719,297.25787353515625,300.7328796386719,300.935791015625,286.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760349152609,2.6449963996810772e-08,0.0011760084889829,-0.0682050287723541,0.0,0.0,0.0,-0.0179251302033662,60.0,24.971887588500977,0.0,-9.42973983342199e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001104762923205,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6225280761719,0.0,0.0,0.0001163371198344,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265869140625,0.0,0.0,8.592628000769764e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.000116337025247,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6241149902344,0.0,0.0,0.0005518479738384,285.588623046875,294.1499938964844,300.9415588378906,297.2602844238281,300.73504638671875,300.93817138671875,286.12506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771504068747,2.6580606160564457e-08,0.001177123747766,-0.0685450211167335,0.0,0.0,0.0,-0.0179898850619792,60.0,24.976844787597656,0.0,-9.447661852846069e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001106759809772,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0001165474022855,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,8.608159259893e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.000116547307698,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0005528455367311,285.58697509765625,294.1499938964844,300.9469909667969,297.2652893066406,300.73944091796875,300.9431457519531,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792791774496,2.6829386712279305e-08,0.0011792522855103,-0.0691924020648002,0.0,0.0,0.0,-0.0181132219731807,60.0,24.98627281188965,0.0,-9.481836826807921e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230773925781,0.0,0.0,0.0001106759809772,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.620849609375,0.0,0.0,0.0001165474022855,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,8.608159259893e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204833984375,0.0,0.0,0.000116547307698,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224060058594,0.0,0.0,0.0005528455367311,285.58697509765625,294.1499938964844,300.9469909667969,297.2652893066406,300.73944091796875,300.9431457519531,286.1443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792791774496,2.6829386712279305e-08,0.0011792522855103,-0.0691924020648002,0.0,0.0,0.0,-0.0181132219731807,60.0,24.98627281188965,0.0,-9.481836826807921e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001108392825699,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001167193549918,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,8.620859443908557e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001167192676803,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0005536613170988,285.5860900878906,294.1499938964844,300.9525146484375,297.2704162597656,300.743896484375,300.9484558105469,286.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810173746198,2.7032811544813743e-08,0.0011809903662651,-0.0697216987609863,0.0,0.0,0.0,-0.0182140618562698,60.0,24.991928100585938,0.0,-9.509827236797721e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001108392825699,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197509765625,0.0,0.0,0.0001167193549918,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236877441406,0.0,0.0,8.620859443908557e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.619384765625,0.0,0.0,0.0001167192676803,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6213073730469,0.0,0.0,0.0005536613170988,285.5860900878906,294.1499938964844,300.9525146484375,297.2704162597656,300.743896484375,300.9484558105469,286.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810173746198,2.7032811544813743e-08,0.0011809903662651,-0.0697216987609863,0.0,0.0,0.0,-0.0182140618562698,60.0,24.991928100585938,0.0,-9.509827236797721e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001110158846131,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001169053211924,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,8.634594996692613e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001169052338809,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0005545435124076,285.5851745605469,294.1499938964844,300.9580383300781,297.2755126953125,300.74835205078125,300.95367431640625,286.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829028371721,2.7252825773871336e-08,0.0011828755959868,-0.070294089615345,0.0,0.0,0.0,-0.0183231532573699,60.0,24.999248504638672,0.0,-9.540146095332602e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,0.0001110158846131,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186218261719,0.0,0.0,0.0001169053211924,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6224975585937,0.0,0.0,8.634594996692613e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0001169052338809,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6201477050781,0.0,0.0,0.0005545435124076,285.5851745605469,294.1499938964844,300.9580383300781,297.2755126953125,300.74835205078125,300.95367431640625,286.1824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829028371721,2.7252825773871336e-08,0.0011828755959868,-0.070294089615345,0.0,0.0,0.0,-0.0183231532573699,60.0,24.999248504638672,0.0,-9.540146095332602e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001111735109589,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001170713076135,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,8.646854985272512e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.000117071220302,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0005553309456445,285.58428955078125,294.1499938964844,300.9634094238281,297.28045654296875,300.7528076171875,300.9590148925781,286.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845804983749,2.7449184258898643e-08,0.001184553024359,-0.0708048865199089,0.0,0.0,0.0,-0.0184204876422882,60.0,25.00410461425781,0.0,-9.567246195274492e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61962890625,0.0,0.0,0.0001111735109589,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61749267578125,0.0,0.0,0.0001170713076135,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.621337890625,0.0,0.0,8.646854985272512e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.000117071220302,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0005553309456445,285.58428955078125,294.1499938964844,300.9634094238281,297.28045654296875,300.7528076171875,300.9590148925781,286.2015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845804983749,2.7449184258898643e-08,0.001184553024359,-0.0708048865199089,0.0,0.0,0.0,-0.0184204876422882,60.0,25.00410461425781,0.0,-9.567246195274492e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.0001112391473725,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001171404292108,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62091064453125,0.0,0.0,8.651959797134623e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61676025390625,0.0,0.0,0.0001171403418993,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,0.0005556588293984,285.5840759277344,294.1499938964844,300.9659729003906,297.2828063964844,300.75506591796875,300.96148681640625,286.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852772440761,2.7530946411502555e-08,0.0011852497700601,-0.0710175558924675,0.0,0.0,0.0,-0.0184610076248645,60.0,25.003910064697266,0.0,-9.578541693144873e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001113075413741,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001172124466393,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6204528808594,0.0,0.0,8.657278522150591e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163330078125,0.0,0.0,0.0001172123593278,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6181640625,0.0,0.0,0.000556000508368,285.58380126953125,294.1499938964844,300.96844482421875,297.2850952148437,300.7572937011719,300.96405029296875,286.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860044905915,2.7616136932806512e-08,0.0011859769001603,-0.0712391436100006,0.0,0.0,0.0,-0.0185032356530427,60.0,25.004209518432617,0.0,-9.590318228447361e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
