time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001114357946789,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001173475029645,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,8.667253860039636e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.000117347415653,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0005566412000916,285.5834655761719,294.1499938964844,300.9730224609375,297.289306640625,300.76177978515625,300.9689025878906,286.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873719049617,2.7775898914228492e-08,0.0011873440816998,-0.0716546550393104,0.0,0.0,0.0,-0.0185824409127235,60.0,25.00272560119629,0.0,-9.61242250241412e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001114357946789,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001173475029645,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,8.667253860039636e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.000117347415653,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0005566412000916,285.5834655761719,294.1499938964844,300.9730224609375,297.289306640625,300.76177978515625,300.9689025878906,286.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873719049617,2.7775898914228492e-08,0.0011873440816998,-0.0716546550393104,0.0,0.0,0.0,-0.0185824409127235,60.0,25.00272560119629,0.0,-9.61242250241412e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001115530685638,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001174709905171,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,8.676375000504777e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001174709104816,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0005572270601987,285.58349609375,294.1499938964844,300.9769592285156,297.2929382324219,300.7662353515625,300.9730224609375,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886198772117,2.7921974066202893e-08,0.0011885919375345,-0.0720345452427864,0.0,0.0,0.0,-0.0186548512428998,60.0,24.99779891967773,0.0,-9.632655206814889e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001115530685638,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6155090332031,0.0,0.0,0.0001174709905171,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,8.676375000504777e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151733398437,0.0,0.0,0.0001174709104816,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.616943359375,0.0,0.0,0.0005572270601987,285.58349609375,294.1499938964844,300.9769592285156,297.2929382324219,300.7662353515625,300.9730224609375,286.2582397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886198772117,2.7921974066202893e-08,0.0011885919375345,-0.0720345452427864,0.0,0.0,0.0,-0.0186548512428998,60.0,24.99779891967773,0.0,-9.632655206814889e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0001116681742132,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.000117592200695,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,8.685327338753268e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001175921206595,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005578020936809,285.5836486816406,294.1499938964844,300.98016357421875,297.2958679199219,300.77069091796875,300.976806640625,286.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898471275344,2.8065352708495084e-08,0.0011898189550265,-0.0724073871970176,0.0,0.0,0.0,-0.0187259353697299,60.0,24.991596221923828,0.0,-9.652534771475985e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171569824219,0.0,0.0,0.0001116681742132,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6151428222656,0.0,0.0,0.000117592200695,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187438964844,0.0,0.0,8.685327338753268e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61480712890625,0.0,0.0,0.0001175921206595,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6165466308594,0.0,0.0,0.0005578020936809,285.5836486816406,294.1499938964844,300.98016357421875,297.2958679199219,300.77069091796875,300.976806640625,286.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898471275344,2.8065352708495084e-08,0.0011898189550265,-0.0724073871970176,0.0,0.0,0.0,-0.0187259353697299,60.0,24.991596221923828,0.0,-9.652534771475985e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001117723586503,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001177019148599,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.693430572748184e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001177018275484,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0005583225865848,285.5841369628906,294.1499938964844,300.982421875,297.2979736328125,300.7750549316406,300.9794921875,286.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909554013982,2.819511912832695e-08,0.0011909272288903,-0.0727448090910911,0.0,0.0,0.0,-0.0187902599573135,60.0,24.98108673095703,0.0,-9.670544898199297e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001117723586503,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001177019148599,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.693430572748184e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001177018275484,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0005583225865848,285.5841369628906,294.1499938964844,300.982421875,297.2979736328125,300.7750549316406,300.9794921875,286.29571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909554013982,2.819511912832695e-08,0.0011909272288903,-0.0727448090910911,0.0,0.0,0.0,-0.0187902599573135,60.0,24.98108673095703,0.0,-9.670544898199297e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0001118226136895,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61505126953125,0.0,0.0,0.0001177548328996,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185607910156,0.0,0.0,8.697338489582762e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001177547528641,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6164245605469,0.0,0.0,0.0005585736362263,285.58447265625,294.1499938964844,300.9831848144531,297.2986755371094,300.7772216796875,300.9805603027344,286.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914896313101,2.8257714390633737e-08,0.0011914613423869,-0.0729075595736503,0.0,0.0,0.0,-0.0188212841749191,60.0,24.97487068176269,0.0,-9.679238388571321e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,0.0001118711443268,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6150817871094,0.0,0.0,0.0001178059319499,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185913085937,0.0,0.0,8.701113256393e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147766113281,0.0,0.0,0.0001178058519144,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.616455078125,0.0,0.0,0.000558816071134,285.5848388671875,294.1499938964844,300.983642578125,297.2991027832031,300.7793884277344,300.9813842773437,286.3143920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920062825083,2.8318154932094334e-08,0.0011919779935851,-0.0730647072196006,0.0,0.0,0.0,-0.0188512466847896,60.0,24.96782875061035,0.0,-9.687637003708005e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001119639637181,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001179036698886,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.708331733942032e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.000117903589853,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0005592797533608,285.5857238769531,294.1499938964844,300.983642578125,297.2991027832031,300.7836303710937,300.9824523925781,286.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929956963285,2.8433758458845666e-08,0.0011929671745747,-0.0733652561902999,0.0,0.0,0.0,-0.0189085584133863,60.0,24.9517822265625,0.0,-9.703709480390901e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171875,0.0,0.0,0.0001119639637181,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6152648925781,0.0,0.0,0.0001179036698886,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,8.708331733942032e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6149597167969,0.0,0.0,0.000117903589853,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0005592797533608,285.5857238769531,294.1499938964844,300.983642578125,297.2991027832031,300.7836303710937,300.9824523925781,286.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929956963285,2.8433758458845666e-08,0.0011929671745747,-0.0733652561902999,0.0,0.0,0.0,-0.0189085584133863,60.0,24.9517822265625,0.0,-9.703709480390901e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001120463421102,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001179904211312,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.714738942217082e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001179903410957,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0005596913397312,285.5869140625,294.1499938964844,300.9822998046875,297.2978515625,300.7877197265625,300.98199462890625,286.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938730021938,2.8536359053532585e-08,0.00119384448044,-0.0736319869756698,0.0,0.0,0.0,-0.0189594235271215,60.0,24.93037986755371,0.0,-9.717984994495057e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,0.0001120463421102,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156616210937,0.0,0.0,0.0001179904211312,299.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6190795898437,0.0,0.0,8.714738942217082e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,0.0001179903410957,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61700439453125,0.0,0.0,0.0005596913397312,285.5869140625,294.1499938964844,300.9822998046875,297.2978515625,300.7877197265625,300.98199462890625,286.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938730021938,2.8536359053532585e-08,0.00119384448044,-0.0736319869756698,0.0,0.0,0.0,-0.0189594235271215,60.0,24.93037986755371,0.0,-9.717984994495057e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001121211607824,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001180692052002,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,8.720558253116906e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001180691251647,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0005600650911219,285.5882873535156,294.1499938964844,300.9794311523437,297.29522705078125,300.79168701171875,300.98028564453125,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946696322411,2.862953074611596e-08,0.0011946409940719,-0.0738741979002952,0.0,0.0,0.0,-0.019005611538887,60.0,24.904930114746094,0.0,-9.730958794307298e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001121211607824,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0001180692052002,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,8.720558253116906e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,0.0001180691251647,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175231933594,0.0,0.0,0.0005600650911219,285.5882873535156,294.1499938964844,300.9794311523437,297.29522705078125,300.79168701171875,300.98028564453125,286.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946696322411,2.862953074611596e-08,0.0011946409940719,-0.0738741979002952,0.0,0.0,0.0,-0.019005611538887,60.0,24.904930114746094,0.0,-9.730958794307298e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001121858949773,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001181373736471,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,8.725592488190159e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001181372936116,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0005603885510936,285.5899353027344,294.1499938964844,300.9749450683594,297.29107666015625,300.79547119140625,300.9769287109375,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953589273616,2.8710141819487944e-08,0.0011953302891924,-0.0740837380290031,0.0,0.0,0.0,-0.0190455727279186,60.0,24.87391471862793,0.0,-9.742189632788725e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6188049316406,0.0,0.0,0.0001121858949773,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169738769531,0.0,0.0,0.0001181373736471,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,8.725592488190159e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001181372936116,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6182556152344,0.0,0.0,0.0005603885510936,285.5899353027344,294.1499938964844,300.9749450683594,297.29107666015625,300.79547119140625,300.9769287109375,286.3885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953589273616,2.8710141819487944e-08,0.0011953302891924,-0.0740837380290031,0.0,0.0,0.0,-0.0190455727279186,60.0,24.87391471862793,0.0,-9.742189632788725e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192321777344,0.0,0.0,0.000112213579996,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.617431640625,0.0,0.0,0.0001181665211333,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206970214844,0.0,0.0,8.727745444048196e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6171264648437,0.0,0.0,0.0001181664483738,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61871337890625,0.0,0.0,0.0005605268524959,285.5908508300781,294.1499938964844,300.9720153808594,297.28839111328125,300.7972717285156,300.97442626953125,286.3977966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956532252952,2.8744610247599683e-08,0.0011956244707107,-0.0741733387112617,0.0,0.0,0.0,-0.0190626587718725,60.0,24.8557186126709,0.0,-9.746994322767932e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6197204589844,0.0,0.0,0.0001122395551647,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.617919921875,0.0,0.0,0.000118193871458,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62115478515625,0.0,0.0,8.729765249881893e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176147460937,0.0,0.0,0.0001181937914225,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0005606565973721,285.5918273925781,294.1499938964844,300.9686279296875,297.2852478027344,300.79901123046875,300.9716186523437,286.4070129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959292460232,2.87769417184336e-08,0.0011959003750234,-0.0742573738098144,0.0,0.0,0.0,-0.0190786831080913,60.0,24.83648109436035,0.0,-9.751501295340861e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001122861285693,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001182429114123,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,8.733387949177995e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001182428386528,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0005608893116004,285.5939025878906,294.1499938964844,300.9603576660156,297.27764892578125,300.8023681640625,300.9651184082031,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964259902015,2.883492200567161e-08,0.0011963971192017,-0.0744080767035484,0.0,0.0,0.0,-0.0191074311733245,60.0,24.79508209228516,0.0,-9.759587271673809e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6207580566406,0.0,0.0,0.0001122861285693,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6189880371094,0.0,0.0,0.0001182429114123,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221923828125,0.0,0.0,8.733387949177995e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6186828613281,0.0,0.0,0.0001182428386528,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0005608893116004,285.5939025878906,294.1499938964844,300.9603576660156,297.27764892578125,300.8023681640625,300.9651184082031,286.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964259902015,2.883492200567161e-08,0.0011963971192017,-0.0744080767035484,0.0,0.0,0.0,-0.0191074311733245,60.0,24.79508209228516,0.0,-9.759587271673809e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001123187321354,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001182772393804,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,8.735922892810777e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001182771666208,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0005610521766357,285.5962219238281,294.1499938964844,300.95001220703125,297.2680969238281,300.805419921875,300.95623779296875,286.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967729078605,2.8875492219526684e-08,0.0011967440368607,-0.0745135247707367,0.0,0.0,0.0,-0.0191275440156459,60.0,24.74576568603516,0.0,-9.765247455106876e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001123187321354,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,0.0001182772393804,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234130859375,0.0,0.0,8.735922892810777e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199645996094,0.0,0.0,0.0001182771666208,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214904785156,0.0,0.0,0.0005610521766357,285.5962219238281,294.1499938964844,300.95001220703125,297.2680969238281,300.805419921875,300.95623779296875,286.4437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967729078605,2.8875492219526684e-08,0.0011967440368607,-0.0745135247707367,0.0,0.0,0.0,-0.0191275440156459,60.0,24.74576568603516,0.0,-9.765247455106876e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001123438050854,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0001183036365546,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,8.737872849451378e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.000118303563795,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0005611774977296,285.5987854003906,294.1499938964844,300.9363098144531,297.2593994140625,300.80810546875,300.9445495605469,286.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970394989475,2.8906672611128683e-08,0.0011970106279477,-0.07459457218647,0.0,0.0,0.0,-0.0191430021077394,60.0,24.694896697998047,0.0,-9.769598108277933e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6234436035156,0.0,0.0,0.0001123438050854,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0001183036365546,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,8.737872849451378e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.000118303563795,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6229248046875,0.0,0.0,0.0005611774977296,285.5987854003906,294.1499938964844,300.9363098144531,297.2593994140625,300.80810546875,300.9445495605469,286.46209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970394989475,2.8906672611128683e-08,0.0011970106279477,-0.07459457218647,0.0,0.0,0.0,-0.0191430021077394,60.0,24.694896697998047,0.0,-9.769598108277933e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001123632973758,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.000118324169307,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,8.739389159018174e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001183240965474,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.000561274937354,285.6015319824219,294.1499938964844,300.9183044433594,297.2543334960937,300.8103332519531,300.9292907714844,286.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972468346357,2.8930911000202293e-08,0.0011972178472205,-0.074657566845417,0.0,0.0,0.0,-0.0191550180315971,60.0,24.647172927856445,0.0,-9.772981002242886e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6250305175781,0.0,0.0,0.0001123632973758,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233215332031,0.0,0.0,0.000118324169307,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263732910156,0.0,0.0,8.739389159018174e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.623046875,0.0,0.0,0.0001183240965474,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.000561274937354,285.6015319824219,294.1499938964844,300.9183044433594,297.2543334960937,300.8103332519531,300.9292907714844,286.4804077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972468346357,2.8930911000202293e-08,0.0011972178472205,-0.074657566845417,0.0,0.0,0.0,-0.0191550180315971,60.0,24.647172927856445,0.0,-9.772981002242886e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258850097656,0.0,0.0,0.0001123707043007,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62420654296875,0.0,0.0,0.0001183319618576,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62725830078125,0.0,0.0,8.739964687265456e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6239318847656,0.0,0.0,0.000118331889098,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0005613118992187,285.60302734375,294.1499938964844,300.90777587890625,297.2530822753906,300.81121826171875,300.9197998046875,286.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973252985626,2.8940105423203025e-08,0.0011972964275628,-0.0746814608573913,0.0,0.0,0.0,-0.0191595740616321,60.0,24.62588882446289,0.0,-9.774264952966405e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.0001123772890423,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.0001183388958452,298.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,8.740476914681494e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248779296875,0.0,0.0,0.0001183388230856,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,0.0005613448447547,285.6045837402344,294.1499938964844,300.89630126953125,297.2525939941406,300.8119506835937,300.9095153808594,286.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973950313404,2.894828199373478e-08,0.0011973661603406,-0.0747027099132537,0.0,0.0,0.0,-0.0191636271774768,60.0,24.605892181396484,0.0,-9.775406084600037e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001123884721891,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001183506683446,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,8.741346391616389e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.000118350595585,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0005614007241092,285.6077880859375,294.1499938964844,300.87060546875,297.2538146972656,300.8131408691406,300.8872375488281,286.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975140077993,2.8962158893364176e-08,0.0011974850203841,-0.0747387781739234,0.0,0.0,0.0,-0.0191705096513032,60.0,24.56859016418457,0.0,-9.777343734640453e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001123884721891,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001183506683446,298.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63006591796875,0.0,0.0,8.741346391616389e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268310546875,0.0,0.0,0.000118350595585,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6282653808594,0.0,0.0,0.0005614007241092,285.6077880859375,294.1499938964844,300.87060546875,297.2538146972656,300.8131408691406,300.8872375488281,286.5168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975140077993,2.8962158893364176e-08,0.0011974850203841,-0.0747387781739234,0.0,0.0,0.0,-0.0191705096513032,60.0,24.56859016418457,0.0,-9.777343734640453e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001123949041357,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001183574422611,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,8.741846249904484e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001183573767775,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0005614329129457,285.6112060546875,294.1499938964844,300.8414611816406,297.2577514648437,300.813720703125,300.8611145019531,286.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970122301075207e-08,0.0011975532397627,-0.0747594758868217,0.0,0.0,0.0,-0.0191744565963745,60.0,24.53741836547852,0.0,-9.77845573402192e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.630859375,0.0,0.0,0.0001123949041357,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62921142578125,0.0,0.0,0.0001183574422611,298.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63214111328125,0.0,0.0,8.741846249904484e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6289367675781,0.0,0.0,0.0001183573767775,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0005614329129457,285.6112060546875,294.1499938964844,300.8414611816406,297.2577514648437,300.813720703125,300.8611145019531,286.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975821107625,2.8970122301075207e-08,0.0011975532397627,-0.0747594758868217,0.0,0.0,0.0,-0.0191744565963745,60.0,24.53741836547852,0.0,-9.77845573402192e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001123977490351,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001183604399557,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,8.742067439015955e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001183603671961,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0005614471738226,285.6148376464844,294.1499938964844,300.8092041015625,297.2640991210937,300.8135986328125,300.8315734863281,286.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976120295003,2.89736110659078e-08,0.0011975830420851,-0.0747685432434082,0.0,0.0,0.0,-0.0191761851310729,60.0,24.512012481689453,0.0,-9.778942455795916e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63311767578125,0.0,0.0,0.0001123977490351,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6315002441406,0.0,0.0,0.0001183604399557,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,8.742067439015955e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6312561035156,0.0,0.0,0.0001183603671961,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0005614471738226,285.6148376464844,294.1499938964844,300.8092041015625,297.2640991210937,300.8135986328125,300.8315734863281,286.5531921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976120295003,2.89736110659078e-08,0.0011975830420851,-0.0747685432434082,0.0,0.0,0.0,-0.0191761851310729,60.0,24.512012481689453,0.0,-9.778942455795916e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001123973634093,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001183600179501,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,8.742036879993975e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0001183599524665,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.0005614452529698,285.61865234375,294.1499938964844,300.77410888671875,297.27252197265625,300.8127746582031,300.79888916015625,286.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976073728874,2.8973065724358094e-08,0.0011975783854722,-0.0747671276330947,0.0,0.0,0.0,-0.0191759150475263,60.0,24.491783142089844,0.0,-9.778866427723189e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001123973634093,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63397216796875,0.0,0.0,0.0001183600179501,298.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,8.742036879993975e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6336975097656,0.0,0.0,0.0001183599524665,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63507080078125,0.0,0.0,0.0005614452529698,285.61865234375,294.1499938964844,300.77410888671875,297.27252197265625,300.8127746582031,300.79888916015625,286.5713195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976073728874,2.8973065724358094e-08,0.0011975783854722,-0.0747671276330947,0.0,0.0,0.0,-0.0191759150475263,60.0,24.491783142089844,0.0,-9.778866427723189e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368408203125,0.0,0.0,0.0001123957335948,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6352844238281,0.0,0.0,0.0001183583081001,298.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6380920410156,0.0,0.0,8.741910278331488e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001183582426165,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0005614371621049,285.6206970214844,294.1499938964844,300.75555419921875,297.27740478515625,300.8119812011719,300.7811584472656,286.5803527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975897941738,2.8971010479494907e-08,0.0011975608067587,-0.0747617855668068,0.0,0.0,0.0,-0.0191748961806297,60.0,24.48393440246582,0.0,-9.77857936845794e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
