time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63818359375,0.0,0.0,0.000112393645395,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,0.0001183561034849,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,8.74174729688093e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6363830566406,0.0,0.0,0.0001183560380013,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.0005614267429336,285.6227722167969,294.1499938964844,300.7364501953125,297.28271484375,300.8109741210937,300.76287841796875,286.5893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197567093186,2.8968376142302084e-08,0.0011975382221862,-0.0747549384832382,0.0,0.0,0.0,-0.0191735904663801,60.0,24.47702980041504,0.0,-9.778212017863552e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001123882975662,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001183504718937,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,8.7413311121054e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001183504136861,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0005614000838249,285.62701416015625,294.1499938964844,300.696533203125,297.2943725585937,300.80859375,300.7251892089844,286.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961663289805983e-08,0.0011974809458479,-0.0747374966740608,0.0,0.0,0.0,-0.0191702637821435,60.0,24.46499824523925,0.0,-9.777274811995085e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6409606933594,0.0,0.0,0.0001123882975662,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394348144531,0.0,0.0,0.0001183504718937,298.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421813964844,0.0,0.0,8.7413311121054e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,0.0001183504136861,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405029296875,0.0,0.0,0.0005614000838249,285.62701416015625,294.1499938964844,300.696533203125,297.2943725585937,300.80859375,300.7251892089844,286.6074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197509933263,2.8961663289805983e-08,0.0011974809458479,-0.0747374966740608,0.0,0.0,0.0,-0.0191702637821435,60.0,24.46499824523925,0.0,-9.777274811995085e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0001123803449445,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001183420899906,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.740711928112432e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001183420317829,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005613603862002,285.6314697265625,294.1499938964844,300.6546325683594,297.3072204589844,300.80535888671875,300.68511962890625,286.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974246008321,2.8951692598866443e-08,0.0011973957298323,-0.0747115761041641,0.0,0.0,0.0,-0.0191653203219175,60.0,24.45624732971192,0.0,-9.775882148232996e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0001123803449445,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64239501953125,0.0,0.0,0.0001183420899906,298.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6451110839844,0.0,0.0,8.740711928112432e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6421203613281,0.0,0.0,0.0001183420317829,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434326171875,0.0,0.0,0.0005613603862002,285.6314697265625,294.1499938964844,300.6546325683594,297.3072204589844,300.80535888671875,300.68511962890625,286.6254577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974246008321,2.8951692598866443e-08,0.0011973957298323,-0.0747115761041641,0.0,0.0,0.0,-0.0191653203219175,60.0,24.45624732971192,0.0,-9.775882148232996e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001123705951613,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001183318236144,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,8.739953773329034e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001183317581308,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0005613117245957,285.6361389160156,294.1499938964844,300.6110534667969,297.3209533691406,300.80126953125,300.64306640625,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973202927038,2.8939487251022924e-08,0.0011972913052886,-0.074679858982563,0.0,0.0,0.0,-0.0191592704504728,60.0,24.45032501220703,0.0,-9.77417897729538e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,0.0001123705951613,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,0.0001183318236144,298.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,8.739953773329034e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001183317581308,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64654541015625,0.0,0.0,0.0005613117245957,285.6361389160156,294.1499938964844,300.6110534667969,297.3209533691406,300.80126953125,300.64306640625,286.6434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973202927038,2.8939487251022924e-08,0.0011972913052886,-0.074679858982563,0.0,0.0,0.0,-0.0191592704504728,60.0,24.45032501220703,0.0,-9.77417897729538e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0001123593974625,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001183200292871,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,8.739082113606855e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001183199638035,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0005612558452412,285.6409912109375,294.1499938964844,300.56610107421875,297.3352966308594,300.7963256835937,300.599365234375,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892548245370108e-08,0.0011971716303378,-0.0746434554457664,0.0,0.0,0.0,-0.0191523265093565,60.0,24.446474075317383,0.0,-9.772223563686566e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,0.0001123593974625,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0001183200292871,298.9844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65142822265625,0.0,0.0,8.739082113606855e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485290527344,0.0,0.0,0.0001183199638035,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6498107910156,0.0,0.0,0.0005612558452412,285.6409912109375,294.1499938964844,300.56610107421875,297.3352966308594,300.7963256835937,300.599365234375,286.6614074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972005013376,2.892548245370108e-08,0.0011971716303378,-0.0746434554457664,0.0,0.0,0.0,-0.0191523265093565,60.0,24.446474075317383,0.0,-9.772223563686566e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519470214844,0.0,0.0,0.0001123532711062,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6505126953125,0.0,0.0,0.0001183135755127,298.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65313720703125,0.0,0.0,8.738605538383126e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502685546875,0.0,0.0,0.000118313517305,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6515197753906,0.0,0.0,0.0005612252280116,285.6435241699219,294.1499938964844,300.5431823730469,297.34259033203125,300.79345703125,300.5768737792969,286.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971350759267,2.8917822803009585e-08,0.0011971062049269,-0.0746235474944114,0.0,0.0,0.0,-0.0191485304385423,60.0,24.44523811340332,0.0,-9.771154907411984e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,0.0001123469846788,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001183069616672,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,8.738117321627215e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6520080566406,0.0,0.0,0.0001183068961836,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6532897949219,0.0,0.0,0.00056119391229,285.6460876464844,294.1499938964844,300.5200500488281,297.3499450683594,300.7904052734375,300.5541687011719,286.6793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197067904286,2.8909967753065764e-08,0.0011970389168709,-0.0746031329035759,0.0,0.0,0.0,-0.0191446356475353,60.0,24.444265365600582,0.0,-9.77005782942797e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.00011233407713,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001182933629024,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,8.737112511880696e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001182933046948,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005611294764094,285.6513366699219,294.1499938964844,300.4731750488281,297.3646240234375,300.78375244140625,300.5082092285156,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893831327536645e-08,0.0011969010811299,-0.0745611935853958,0.0,0.0,0.0,-0.0191366374492645,60.0,24.44260025024414,0.0,-9.767806119498348e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65728759765625,0.0,0.0,0.00011233407713,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558532714844,0.0,0.0,0.0001182933629024,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6584167480469,0.0,0.0,8.737112511880696e-05,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,0.0001182933046948,298.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005611294764094,285.6513366699219,294.1499938964844,300.4731750488281,297.3646240234375,300.78375244140625,300.5082092285156,286.6972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969299521297,2.8893831327536645e-08,0.0011969010811299,-0.0745611935853958,0.0,0.0,0.0,-0.0191366374492645,60.0,24.44260025024414,0.0,-9.767806119498348e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001123206457123,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001182792111649,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,8.736067684367299e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0001182791529572,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0005610623629763,285.6567687988281,294.1499938964844,300.42578125,297.37908935546875,300.7762756347656,300.46148681640625,286.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877037649976955e-08,0.001196757541038,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,24.44094467163086,0.0,-9.765462749555809e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610107421875,0.0,0.0,0.0001123206457123,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6596374511719,0.0,0.0,0.0001182792111649,298.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,8.736067684367299e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6593933105469,0.0,0.0,0.0001182791529572,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0005610623629763,285.6567687988281,294.1499938964844,300.42578125,297.37908935546875,300.7762756347656,300.46148681640625,286.7151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967864120379,2.8877037649976955e-08,0.001196757541038,-0.0745175406336784,0.0,0.0,0.0,-0.0191283114254474,60.0,24.44094467163086,0.0,-9.765462749555809e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001123071924666,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001182650448754,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,8.73502140166238e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001182649866677,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0005609952495433,285.6623840332031,294.1499938964844,300.378173828125,297.3930969238281,300.7679443359375,300.41424560546875,286.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022620884887e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,24.438884735107425,0.0,-9.763117247985065e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.0001123071924666,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635437011719,0.0,0.0,0.0001182650448754,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.666015625,0.0,0.0,8.73502140166238e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,0.0001182649866677,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645202636719,0.0,0.0,0.0005609952495433,285.6623840332031,294.1499938964844,300.378173828125,297.3930969238281,300.7679443359375,300.41424560546875,286.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966426391154,2.886022620884887e-08,0.0011966137681156,-0.074473850429058,0.0,0.0,0.0,-0.0191199779510498,60.0,24.438884735107425,0.0,-9.763117247985065e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001122940739151,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001182512351078,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,8.73400058480911e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001182511769002,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0005609297659248,285.6681823730469,294.1499938964844,300.3305969238281,297.4063720703125,300.7588195800781,300.3668518066406,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843832211578053e-08,0.0011964736040681,-0.0744312331080436,0.0,0.0,0.0,-0.0191118493676185,60.0,24.435848236083984,0.0,-9.760830010918653e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6689758300781,0.0,0.0,0.0001122940739151,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6676025390625,0.0,0.0,0.0001182512351078,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,8.73400058480911e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,0.0001182511769002,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6685485839844,0.0,0.0,0.0005609297659248,285.6681823730469,294.1499938964844,300.3305969238281,297.4063720703125,300.7588195800781,300.3668518066406,286.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843832211578053e-08,0.0011964736040681,-0.0744312331080436,0.0,0.0,0.0,-0.0191118493676185,60.0,24.435848236083984,0.0,-9.760830010918653e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,0.0001122878165915,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6697082519531,0.0,0.0,0.0001182446358143,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6721496582031,0.0,0.0,8.733513823244721e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66949462890625,0.0,0.0,0.0001182445776066,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0005608984502032,285.671142578125,294.1499938964844,300.30694580078125,297.4126892089844,300.7538757324219,300.3432006835937,286.7597351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.8836002030629974e-08,0.0011964066652581,-0.0744108855724334,0.0,0.0,0.0,-0.0191079694777727,60.0,24.433650970458984,0.0,-9.75973790673379e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6731872558594,0.0,0.0,0.0001122817484429,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001182382475235,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6742553710937,0.0,0.0,8.73304161359556e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.671630859375,0.0,0.0,0.0001182381965918,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0005608681822195,285.6741943359375,294.1499938964844,300.28338623046875,297.418701171875,300.7487487792969,300.3196105957031,286.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963706929236,2.8828422315996253e-08,0.0011963419383391,-0.0743911862373352,0.0,0.0,0.0,-0.0191042125225067,60.0,24.431072235107425,0.0,-9.758680619142981e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001122703833971,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0001182262785732,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,8.732157584745437e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001182262203656,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0005608114297501,285.68035888671875,294.1499938964844,300.2368469238281,297.4298400878906,300.738037109375,300.27276611328125,286.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.881420613221053e-08,0.0011962202843278,-0.0743542313575744,0.0,0.0,0.0,-0.019097164273262,60.0,24.42447280883789,0.0,-9.756698204910209e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67755126953125,0.0,0.0,0.0001122703833971,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6762390136719,0.0,0.0,0.0001182262785732,298.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6786193847656,0.0,0.0,8.732157584745437e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.676025390625,0.0,0.0,0.0001182262203656,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6771545410156,0.0,0.0,0.0005608114297501,285.68035888671875,294.1499938964844,300.2368469238281,297.4298400878906,300.738037109375,300.27276611328125,286.7864074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962491553276,2.881420613221053e-08,0.0011962202843278,-0.0743542313575744,0.0,0.0,0.0,-0.019097164273262,60.0,24.42447280883789,0.0,-9.756698204910209e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0001122604880947,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0001182158594019,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,8.731387788429856e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001182158011943,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0005607620696537,285.68670654296875,294.1499938964844,300.1911926269531,297.4395751953125,300.7265930175781,300.2266540527344,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961433338001,2.8801833806824103e-08,0.0011961145792156,-0.0743220746517181,0.0,0.0,0.0,-0.0190910305827856,60.0,24.415002822875977,0.0,-9.75497229660505e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6820678710937,0.0,0.0,0.0001122604880947,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6807556152344,0.0,0.0,0.0001182158594019,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68310546875,0.0,0.0,8.731387788429856e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001182158011943,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0005607620696537,285.68670654296875,294.1499938964844,300.1911926269531,297.4395751953125,300.7265930175781,300.2266540527344,286.80419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961433338001,2.8801833806824103e-08,0.0011961145792156,-0.0743220746517181,0.0,0.0,0.0,-0.0190910305827856,60.0,24.415002822875977,0.0,-9.75497229660505e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0001122523899539,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001182073247036,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,8.730757690500468e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001182072737719,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.000560721673537,285.6932067871094,294.1499938964844,300.14678955078125,297.4476928710937,300.7144470214844,300.1815185546875,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960566043853,2.8791694361984813e-08,0.0011960278498008,-0.0742957144975662,0.0,0.0,0.0,-0.0190860033035278,60.0,24.402402877807617,0.0,-9.753558316560885e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6867370605469,0.0,0.0,0.0001122523899539,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854553222656,0.0,0.0,0.0001182073247036,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.687744140625,0.0,0.0,8.730757690500468e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.68524169921875,0.0,0.0,0.0001182072737719,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68634033203125,0.0,0.0,0.000560721673537,285.6932067871094,294.1499938964844,300.14678955078125,297.4476928710937,300.7144470214844,300.1815185546875,286.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960566043853,2.8791694361984813e-08,0.0011960278498008,-0.0742957144975662,0.0,0.0,0.0,-0.0190860033035278,60.0,24.402402877807617,0.0,-9.753558316560885e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001122464746003,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001182010964839,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,8.73029712238349e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001182010382763,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0005606921622529,285.6999206542969,294.1499938964844,300.1038818359375,297.4539794921875,300.7016906738281,300.1376647949219,286.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959932744503,2.8784278072180324e-08,0.0011959644034504,-0.0742764398455619,0.0,0.0,0.0,-0.0190823264420032,60.0,24.386131286621094,0.0,-9.752524476880353e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001122464746003,298.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6902770996094,0.0,0.0,0.0001182010964839,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,8.73029712238349e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6900634765625,0.0,0.0,0.0001182010382763,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.691162109375,0.0,0.0,0.0005606921622529,285.6999206542969,294.1499938964844,300.1038818359375,297.4539794921875,300.7016906738281,300.1376647949219,286.8396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959932744503,2.8784278072180324e-08,0.0011959644034504,-0.0742764398455619,0.0,0.0,0.0,-0.0190823264420032,60.0,24.386131286621094,0.0,-9.752524476880353e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6940002441406,0.0,0.0,0.0001122445537475,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001181990737677,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69500732421875,0.0,0.0,8.7301479652524e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6925354003906,0.0,0.0,0.000118199022836,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6936340332031,0.0,0.0,0.0005606825579889,285.70330810546875,294.1499938964844,300.0830993652344,297.45635986328125,300.6950378417969,300.1163635253906,286.8485412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959726689383,2.878186400323557e-08,0.0011959439143538,-0.0742701664566993,0.0,0.0,0.0,-0.0190811306238174,60.0,24.37627410888672,0.0,-9.752187679623604e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6965026855469,0.0,0.0,0.000112243265903,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952514648437,0.0,0.0,0.0001181977131636,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.697509765625,0.0,0.0,8.730046829441562e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6950378417969,0.0,0.0,0.000118197654956,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6961364746094,0.0,0.0,0.0005606760969385,285.706787109375,294.1499938964844,300.06280517578125,297.4582214355469,300.6882629394531,300.0954895019531,286.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959586990997,2.8780231531300163e-08,0.0011959299445152,-0.0742659270763397,0.0,0.0,0.0,-0.0190803222358226,60.0,24.36540412902832,0.0,-9.75196030594816e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0001122426183428,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001181970219477,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,8.729996625334024e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.000118196971016,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005606728955172,285.7138061523437,294.1499938964844,300.0238037109375,297.4602355957031,300.67437744140625,300.0549621582031,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959512485191,2.877937710366041e-08,0.0011959224939346,-0.0742637068033218,0.0,0.0,0.0,-0.0190798975527286,60.0,24.34067153930664,0.0,-9.751840934768553e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7015991210937,0.0,0.0,0.0001122426183428,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70037841796875,0.0,0.0,0.0001181970219477,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025756835937,0.0,0.0,8.729996625334024e-05,298.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.000118196971016,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70123291015625,0.0,0.0,0.0005606728955172,285.7138061523437,294.1499938964844,300.0238037109375,297.4602355957031,300.67437744140625,300.0549621582031,286.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959512485191,2.877937710366041e-08,0.0011959224939346,-0.0742637068033218,0.0,0.0,0.0,-0.0190798975527286,60.0,24.34067153930664,0.0,-9.751840934768553e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001122455287259,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001182000924018,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.730222907615826e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0001182000414701,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.00056068750564,285.7209777832031,294.1499938964844,299.9871826171875,297.4598083496094,300.6600036621094,300.0166931152344,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195981982164,2.8782967120832843e-08,0.0011959532275795,-0.0742730349302291,0.0,0.0,0.0,-0.0190816782414913,60.0,24.31041145324707,0.0,-9.752341156854528e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70684814453125,0.0,0.0,0.0001122455287259,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70562744140625,0.0,0.0,0.0001182000924018,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.70782470703125,0.0,0.0,8.730222907615826e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7054443359375,0.0,0.0,0.0001182000414701,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064819335937,0.0,0.0,0.00056068750564,285.7209777832031,294.1499938964844,299.9871826171875,297.4598083496094,300.6600036621094,300.0166931152344,286.8927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195981982164,2.8782967120832843e-08,0.0011959532275795,-0.0742730349302291,0.0,0.0,0.0,-0.0190816782414913,60.0,24.31041145324707,0.0,-9.752341156854528e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001122519897762,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,0.0001182068954221,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,8.730724948691204e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001182068444904,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0005607198108918,285.72833251953125,294.1499938964844,299.9532470703125,297.45672607421875,300.6452331542969,299.9808654785156,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960504343733,2.8790976713821692e-08,0.0011960216797888,-0.0742938518524169,0.0,0.0,0.0,-0.0190856475383043,60.0,24.274677276611328,0.0,-9.753458130035145e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001122519897762,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7110290527344,0.0,0.0,0.0001182068954221,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,8.730724948691204e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7108459472656,0.0,0.0,0.0001182068444904,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7118835449219,0.0,0.0,0.0005607198108918,285.72833251953125,294.1499938964844,299.9532470703125,297.45672607421875,300.6452331542969,299.9808654785156,286.91046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960504343733,2.8790976713821692e-08,0.0011960216797888,-0.0742938518524169,0.0,0.0,0.0,-0.0190856475383043,60.0,24.274677276611328,0.0,-9.753458130035145e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.000112262503535,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001182179621537,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,8.731542766327038e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.000118217911222,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0005607723724097,285.73583984375,294.1499938964844,299.9222412109375,297.4508361816406,300.6300964355469,299.9477844238281,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961620766669,2.8804034712948123e-08,0.0011961333220824,-0.0743277966976165,0.0,0.0,0.0,-0.0190921202301979,60.0,24.232845306396484,0.0,-9.755279251066896e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7177429199219,0.0,0.0,0.000112262503535,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001182179621537,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7186889648437,0.0,0.0,8.731542766327038e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.000118217911222,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7174072265625,0.0,0.0,0.0005607723724097,285.73583984375,294.1499938964844,299.9222412109375,297.4508361816406,300.6300964355469,299.9477844238281,286.9281005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961620766669,2.8804034712948123e-08,0.0011961333220824,-0.0743277966976165,0.0,0.0,0.0,-0.0190921202301979,60.0,24.232845306396484,0.0,-9.755279251066896e-08,0.0,281.0655212402344,283.8644714355469,300.9462890625,303.1143798828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.695430428057088e-21,1.3477152140285436e-21,1.3477152140285436e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
